<!DOCTYPE html>
<html lang="en">
<head>
<meta charset="UTF-8" />
<meta name="viewport" content="width=device-width, initial-scale=1.0" />
<title>OCL Captive Coal Power Plant — Operations Dashboard</title>
<link rel="preconnect" href="https://fonts.googleapis.com">
<link href="https://fonts.googleapis.com/css2?family=IBM+Plex+Mono:wght@400;500;600;700&family=Space+Grotesk:wght@500;600;700&family=IBM+Plex+Sans:wght@400;500;600&display=swap" rel="stylesheet">
<script src="https://cdnjs.cloudflare.com/ajax/libs/xlsx/0.18.5/xlsx.full.min.js"></script>
<script src="https://cdnjs.cloudflare.com/ajax/libs/Chart.js/4.4.1/chart.umd.min.js"></script>
<style>
:root{
  --bg:#eef3fa; --panel:#ffffff; --panel-alt:#f2f6fc; --panel-raised:#e4ecf9;
  --border:#c9d8ec; --border-soft:#dce7f4;
  --text:#152238; --text-mut:#48597a; --text-dim:#7c8ba6;
  --blue:#1857c9; --blue-dark:#0f3f9c; --blue-soft:#1857c91a;
  --red:#cf3430; --red-soft:#cf34301a;
  --good:#1857c9; --good-soft:#1857c91a; --bad:#cf3430; --bad-soft:#cf34301a;
  --radius:10px;
  --mono:'IBM Plex Mono',ui-monospace,monospace;
  --sans:'IBM Plex Sans',system-ui,sans-serif;
  --disp:'Space Grotesk',var(--sans);
}
*{box-sizing:border-box;}
html,body{margin:0;padding:0;background:var(--bg);color:var(--text);font-family:var(--sans);font-size:14px;}
::selection{background:var(--blue);color:#fff;}
a{color:var(--blue);}
button{font-family:var(--sans);cursor:pointer;}
input,select,textarea{font-family:var(--sans);}
h1,h2,h3{font-family:var(--disp);margin:0;}

/* ---------- App shell ---------- */
#app{display:flex;flex-direction:column;min-height:100vh;}

.app-header{
  width:100%;flex:none;background:var(--panel);
  position:sticky;top:0;z-index:200;
  box-shadow:0 2px 10px rgba(21,34,56,.06);
}
.header-row{display:flex;align-items:center;flex-wrap:wrap;}
.header-nav-row{padding:0;border-bottom:1px solid var(--border-soft);}
.header-controls-row{min-height:60px;padding:9px 20px;gap:14px;row-gap:8px;border-bottom:1px solid var(--border);justify-content:space-between;}

.brand{padding:8px 16px;border-right:1px solid var(--border-soft);display:flex;align-items:center;gap:9px;flex:none;align-self:stretch;}
.brand-text{display:flex;flex-direction:column;gap:1px;justify-content:center;}
.brand .mark{width:28px;height:28px;border-radius:7px;background:linear-gradient(135deg,var(--blue),var(--blue-dark));display:flex;align-items:center;justify-content:center;font-family:var(--disp);font-weight:700;color:#fff;font-size:10.5px;letter-spacing:-.02em;flex:none;}
.brand h1{font-size:13.5px;line-height:1.25;color:var(--text);white-space:nowrap;}
.brand .sub{font-size:9.5px;color:var(--text-dim);margin-top:1px;letter-spacing:.04em;text-transform:uppercase;white-space:nowrap;}

.nav{display:flex;flex-direction:row;gap:2px;padding:6px 8px;flex:1;flex-wrap:wrap;align-items:center;}
.nav button{background:none;border:none;color:var(--text-mut);text-align:left;padding:8px 11px;border-radius:8px;font-size:13px;font-weight:500;display:flex;align-items:center;gap:8px;transition:background .15s,color .15s;white-space:nowrap;}
.nav button:hover{background:var(--panel-alt);color:var(--text);}
.nav button.active{background:var(--blue-soft);color:var(--blue);}
.nav .dot{width:6px;height:6px;border-radius:50%;background:currentColor;opacity:.8;flex:none;}

.header-meta{margin-left:auto;padding:8px 18px;border-left:1px solid var(--border-soft);font-size:10.5px;color:var(--text-dim);line-height:1.4;white-space:nowrap;flex:none;align-self:stretch;display:flex;align-items:center;}
.header-meta-sep{margin:0 6px;opacity:.6;}

.main{flex:1;min-width:0;display:flex;flex-direction:column;}
.topbar-title{font-family:var(--disp);font-size:16px;font-weight:600;flex:none;}
.topbar-controls{display:flex;align-items:center;gap:10px;flex-wrap:wrap;}
.view-body{flex:1;padding:24px;overflow:auto;position:relative;}
.view{display:none;}
.view.active{display:block;}

/* ---------- Controls ---------- */
.field{display:flex;flex-direction:column;gap:4px;}
.field label{font-size:10.5px;text-transform:uppercase;letter-spacing:.05em;color:var(--text-dim);font-weight:600;}
input[type=date],input[type=text],input[type=password],input[type=number],select,textarea{
  background:var(--panel-alt);border:1px solid var(--border);color:var(--text);border-radius:7px;
  padding:8px 10px;font-size:13px;outline:none;
}
input:focus,select:focus,textarea:focus{border-color:var(--blue);box-shadow:0 0 0 3px var(--blue-soft);}
.btn{background:var(--panel-alt);border:1px solid var(--border);color:var(--text);border-radius:7px;padding:8px 14px;font-size:13px;font-weight:600;display:inline-flex;align-items:center;gap:8px;transition:.15s;}
.btn:hover{border-color:var(--text-dim);}
.btn-primary{background:var(--blue);border-color:var(--blue);color:#fff;}
.btn-primary:hover{filter:brightness(1.08);}
.btn-teal{background:var(--blue-dark);border-color:var(--blue-dark);color:#fff;}
.btn-teal:hover{filter:brightness(1.1);}
.btn-ghost{background:transparent;}
.btn-danger{background:transparent;border-color:var(--red);color:var(--red);}
.btn:disabled{opacity:.4;cursor:not-allowed;}
.btn-sm{padding:5px 10px;font-size:12px;}
.dropdown-wrap{position:relative;}
.dropdown-menu{display:none;position:absolute;top:calc(100% + 6px);right:0;background:var(--panel);border:1px solid var(--border);border-radius:8px;box-shadow:0 8px 24px rgba(21,34,56,.14);min-width:220px;z-index:50;padding:6px;flex-direction:column;gap:2px;}
.dropdown-menu.open{display:flex;}
.dropdown-menu button{background:none;border:none;text-align:left;padding:8px 10px;border-radius:6px;font-size:13px;color:var(--text);}
.dropdown-menu button:hover{background:var(--panel-alt);}

/* ---------- Cards / Panels ---------- */
.panel{background:var(--panel);border:1px solid var(--border);border-radius:var(--radius);}
.panel-pad{padding:18px 20px;}
.section-title{font-family:var(--disp);font-size:13px;text-transform:uppercase;letter-spacing:.06em;color:var(--text-mut);margin:0 0 14px;display:flex;align-items:center;gap:8px;}
.section-title .n{width:20px;height:20px;border-radius:5px;background:var(--panel-raised);color:var(--blue);font-family:var(--mono);font-size:11px;display:flex;align-items:center;justify-content:center;}

.grid-cards{display:grid;grid-template-columns:repeat(auto-fill,minmax(300px,1fr));gap:14px;}
.kpi-group-title{font-family:var(--disp);font-size:12.5px;font-weight:600;text-transform:uppercase;letter-spacing:.06em;color:var(--text-mut);margin:18px 0 10px;padding-bottom:6px;border-bottom:1px solid var(--border-soft);}
.kpi-group-title:first-child{margin-top:0;}
.kpi-card{background:var(--panel);border:1px solid var(--border);border-radius:var(--radius);padding:16px 18px;position:relative;overflow:hidden;transition:box-shadow .15s,border-color .15s;}
.kpi-card:hover{box-shadow:0 4px 16px rgba(21,34,56,.08);border-color:#b7c8e3;}
.kpi-card .top{display:flex;justify-content:space-between;align-items:flex-start;margin-bottom:6px;gap:8px;}
.kpi-card .label{font-size:12px;color:var(--text-mut);font-weight:600;}
.kpi-card .label .mode-tag{display:inline-block;margin-left:6px;font-size:9.5px;font-weight:600;text-transform:uppercase;letter-spacing:.03em;color:var(--text-dim);background:var(--panel-alt);border-radius:4px;padding:1px 5px;vertical-align:middle;}
.kpi-card .label .mode-tag.agg-sum{color:var(--blue);background:var(--blue-soft);}
.kpi-card .label .mode-tag.agg-avg{color:#8a5a1f;background:#e8964a22;}
.kpi-card .value{font-family:var(--mono);font-size:24px;font-weight:600;line-height:1;margin:6px 0 4px;color:var(--text);}
.kpi-card .value .unit{font-size:12px;font-weight:500;color:var(--text-dim);}
.kpi-card .target-row{display:flex;align-items:center;justify-content:space-between;gap:8px;min-height:16px;}
.kpi-card .target{font-size:11px;color:var(--text-dim);}
.kpi-card .delta{font-size:11px;font-weight:600;color:var(--text-mut);}
.kpi-card .delta.good{color:var(--good);}
.kpi-card .delta.bad{color:var(--bad);}
.badge{font-size:10.5px;font-weight:700;padding:3px 8px;border-radius:100px;letter-spacing:.03em;text-transform:uppercase;flex:none;}
.badge.good{background:var(--good-soft);color:var(--good);}
.badge.bad{background:var(--bad-soft);color:var(--bad);}
.badge.neutral{background:var(--panel-raised);color:var(--text-dim);}
/* Fixed-height chart container — prevents the classic Chart.js "responsive canvas
   inside an auto-height parent" feedback loop where the canvas grows without bound. */
.chart-wrap{position:relative;height:78px;width:100%;margin-top:10px;}
.chart-wrap canvas{position:absolute;top:0;left:0;width:100% !important;height:100% !important;}

/* ---------- Tables ---------- */
table{width:100%;border-collapse:collapse;font-size:13px;}
th,td{padding:8px 10px;text-align:right;border-bottom:1px solid var(--border-soft);color:var(--text);}
th:first-child,td:first-child{text-align:left;}
th{color:var(--text-dim);font-weight:600;font-size:11px;text-transform:uppercase;letter-spacing:.04em;background:var(--panel-alt);position:sticky;top:0;}
td.name{color:var(--text);font-weight:500;}
tr.out-of-target td{background:var(--bad-soft);}
tr.in-target td.cur{color:var(--good);font-weight:600;}
tr.section-row td{background:var(--panel-raised);font-family:var(--disp);font-size:12px;text-transform:uppercase;letter-spacing:.05em;color:var(--blue);padding-top:14px;}
.report-table-wrap{overflow-x:auto;}

/* ---------- Register tab ---------- */
.formula-cell{font-family:var(--mono);font-size:11.5px;color:var(--text-mut);text-align:left !important;}
.key-cell{font-family:var(--mono);font-size:12px;color:var(--blue);text-align:left !important;font-weight:600;}
.legend-grid{display:grid;grid-template-columns:repeat(auto-fill,minmax(220px,1fr));gap:10px;margin-top:10px;}
.legend-item{background:var(--panel-alt);border:1px solid var(--border-soft);border-radius:8px;padding:10px 12px;}
.legend-item .k{font-family:var(--mono);font-size:12px;color:var(--blue);font-weight:700;}
.legend-item .d{font-size:11.5px;color:var(--text-mut);margin-top:3px;line-height:1.4;}

/* ---------- Analysis tab ---------- */
.stat-card{background:var(--panel-alt);border:1px solid var(--border-soft);border-radius:8px;padding:12px 14px;}
.stat-card .k{font-size:10.5px;text-transform:uppercase;letter-spacing:.04em;color:var(--text-dim);font-weight:600;}
.stat-card .v{font-family:var(--mono);font-size:18px;font-weight:600;color:var(--text);margin-top:4px;}
.compare-panel{background:var(--panel);border:1px solid var(--border);border-radius:var(--radius);padding:14px 16px;}
.compare-panel select,.compare-panel input{font-size:12px;padding:6px 8px;}
.compare-stats{display:flex;flex-wrap:wrap;gap:6px;margin-top:10px;}

/* ---------- Admin accordion ---------- */
.accordion-item{border:1px solid var(--border);border-radius:var(--radius);background:var(--panel);overflow:hidden;}
.accordion-header{display:flex;align-items:center;justify-content:space-between;padding:15px 18px;cursor:pointer;user-select:none;}
.accordion-header:hover{background:var(--panel-alt);}
.accordion-header .section-title{margin:0;}
.accordion-meta{display:flex;align-items:center;gap:10px;}
.count-badge{font-size:11px;font-weight:700;color:var(--text-dim);background:var(--panel-alt);border-radius:100px;padding:2px 9px;min-width:20px;text-align:center;}
.accordion-chevron{color:var(--text-dim);font-size:13px;transition:transform .15s;display:inline-block;}
.accordion-item.open .accordion-chevron{transform:rotate(90deg);}
.accordion-body{display:none;padding:0 18px 18px;border-top:1px solid var(--border-soft);padding-top:16px;}
.accordion-item.open .accordion-body{display:block;}

/* ---------- Admin: Calculated Data Fields ---------- */
.calc-field-card{border:1px solid var(--border-soft);border-radius:8px;padding:10px 12px;margin-bottom:8px;background:var(--panel-alt);}
.calc-field-card .row{margin-bottom:6px;}
.calc-field-card .row:last-child{margin-bottom:0;}
.calc-field-card input,.calc-field-card select{font-size:12.5px;padding:6px 8px;}
.calc-field-card .checkbox-field{display:flex;align-items:center;gap:6px;font-size:12px;color:var(--text-mut);white-space:nowrap;}
.calc-field-card.status-held{opacity:.6;border-style:dashed;}
.calc-field-card.status-held::before{content:"ON HOLD";display:inline-block;font-size:9.5px;font-weight:700;letter-spacing:.04em;color:var(--text-dim);background:var(--panel-raised);border-radius:4px;padding:1px 6px;margin-bottom:6px;}

/* ---------- Misc ---------- */
.hint{font-size:12px;color:var(--text-dim);line-height:1.5;}
.hint.warn{color:var(--red);}
.divider{height:1px;background:var(--border-soft);margin:18px 0;}
.row{display:flex;gap:10px;align-items:flex-end;flex-wrap:wrap;}
.tag{font-family:var(--mono);font-size:11px;background:var(--panel-alt);border:1px solid var(--border);border-radius:5px;padding:2px 6px;color:var(--text-mut);}
.stack{display:flex;flex-direction:column;gap:14px;}
.locked-banner{background:var(--panel-alt);border:1px dashed var(--border);border-radius:var(--radius);padding:16px 18px;color:var(--text-mut);font-size:13px;}
.pw-box{max-width:360px;margin:60px auto;text-align:center;}
.pw-box .mark{width:48px;height:48px;border-radius:12px;background:linear-gradient(135deg,var(--blue),var(--blue-dark));margin:0 auto 16px;display:flex;align-items:center;justify-content:center;font-family:var(--disp);font-weight:700;color:#fff;font-size:20px;}
.error-text{color:var(--red);font-size:12px;margin-top:6px;min-height:14px;}
.admin-field-row{display:grid;grid-template-columns:1.4fr 2.2fr .9fr .9fr auto;gap:8px;align-items:center;padding:8px 0;border-bottom:1px solid var(--border-soft);}
.admin-field-row input,.admin-field-row select{width:100%;}
.small-note{font-size:11px;color:var(--text-dim);}
#toastHost{position:fixed;bottom:20px;right:20px;z-index:999;display:flex;flex-direction:column-reverse;gap:10px;align-items:flex-end;pointer-events:none;}
.toast{background:var(--panel);border:1px solid var(--border);border-radius:8px;padding:12px 14px;font-size:13px;box-shadow:0 8px 24px rgba(21,34,56,.18);max-width:380px;color:var(--text);pointer-events:auto;display:flex;align-items:flex-start;gap:10px;line-height:1.45;}
.toast-text{flex:1;}
.toast-close{background:none;border:none;color:var(--text-dim);font-size:16px;line-height:1;cursor:pointer;padding:0 2px;flex:none;}
.toast-close:hover{color:var(--text);}
.toast.error{border-color:var(--red);color:var(--red);}
.toast.success{border-color:var(--blue);color:var(--blue-dark);}
.print-only{position:absolute;left:-99999px;top:0;width:900px;}
.view-body{overflow-x:hidden;}

/* Print styles */
@media print{
  .app-header,.no-print{display:none !important;}
  .main{width:100%;}
  .view-body{padding:0;overflow:visible;}
  body{background:#fff;color:#152238;}
  .panel{border-color:#ccd7e6;background:#fff;break-inside:avoid;}
  table{font-size:11px;}
  th{background:#eef3fa;color:#33415c;-webkit-print-color-adjust:exact;print-color-adjust:exact;}
  th,td,td.name{color:#152238 !important;}
  tr.out-of-target td{background:#fbe1e0 !important;-webkit-print-color-adjust:exact;print-color-adjust:exact;}
  .print-only{position:static !important;left:auto !important;top:auto !important;width:auto !important;display:block !important;}
  .kpi-card{break-inside:avoid;}
}
</style>
</head>



<body>
<div id="app">

  <header class="app-header no-print">
    <div class="header-row header-nav-row">
      <div class="brand">
        <div class="mark">OCL</div>
        <div class="brand-text">
          <h1>OCL Captive Coal Power Plant</h1>
          <div class="sub">Operations Dashboard</div>
        </div>
      </div>
      <nav class="nav">
        <button data-view="dashboard" class="active"><span class="dot"></span>Dashboard: Current</button>
        <button data-view="dashboard-period"><span class="dot"></span>Dashboard: Period Total</button>
        <button data-view="report"><span class="dot"></span>Report</button>
        <button data-view="custom-reports"><span class="dot"></span>Custom Reports</button>
        <button data-view="baseline"><span class="dot"></span>Baseline</button>
        <button data-view="analysis"><span class="dot"></span>Analysis</button>
        <button data-view="register"><span class="dot"></span>Register</button>
        <button data-view="admin"><span class="dot"></span>Admin</button>
      </nav>
      <div class="header-meta">
        <span id="sourceLabel">no data loaded</span><span class="header-meta-sep">·</span><span id="rowCountLabel">0</span>&nbsp;rows
      </div>
    </div>
    <div class="header-row header-controls-row">
      <div class="topbar-title" id="topbarTitle">Dashboard</div>
      <div class="topbar-controls">
        <div class="field">
          <label>Start Date</label>
          <input type="date" id="rangeStart"/>
        </div>
        <div class="field">
          <label>End Date (Cut-off)</label>
          <input type="date" id="rangeEnd"/>
        </div>
        <button class="btn btn-teal" id="btnUpload">⇪ Upload Excel</button>
        <input type="file" id="fileInput" accept=".xlsx,.xls" style="display:none"/>
        <button class="btn" id="btnSyncNow">⟳ Sync Now</button>
        <div class="dropdown-wrap">
          <button class="btn btn-ghost" id="btnDownloadsMenu">Downloads ▾</button>
          <div class="dropdown-menu" id="downloadsMenu">
            <button id="btnTemplate">Download Blank Template</button>
            <button id="btnDownloadInput">Download Input Data</button>
            <button id="btnDownloadCalc">Download Calculated Data</button>
            <button id="btnDownloadMerged">Download Merged (Input + Calculated)</button>
          </div>
        </div>
      </div>
    </div>
  </header>

  <div class="main">
    <div class="view-body">

      <!-- ============== DASHBOARD: CURRENT ============== -->
      <div class="view active" id="view-dashboard">
        <div class="hint" style="margin-bottom:14px;">Shows each KPI's value for the selected Cut-off Date only, compared against its <strong>Daily</strong> target (set in Admin → Baseline KPI Targets).</div>
        <div id="dashboardEmpty" class="locked-banner">
          No data loaded yet. Use <strong>Upload Excel</strong> or <strong>Sync Now</strong> (top right) to load
          Input Line 1 / Line 2 / Plant data, then pick a Start and End date.
        </div>
        <div id="dashboardControls" class="row no-print" style="display:none;margin-bottom:16px;">
          <div class="field">
            <label>Trend Granularity</label>
            <select id="trendGranularity">
              <option value="daily">Daily</option>
              <option value="weekly" selected>Weekly</option>
              <option value="monthly">Monthly</option>
              <option value="yearly">Yearly</option>
            </select>
          </div>
          <div class="hint" style="align-self:center;margin-left:4px;">Controls how the trend charts below are bucketed — daily points over a long period can look noisy, so Weekly or Monthly usually reads better.</div>
        </div>
        <div id="dashboardGrid" class="stack" style="display:none;"></div>
      </div>

      <!-- ============== DASHBOARD: PERIOD TOTAL ============== -->
      <div class="view" id="view-dashboard-period">
        <div class="hint" style="margin-bottom:14px;">Shows each KPI aggregated over the selected Start–End period (Sum or Average, per KPI — labeled on each card), compared against its <strong>Period</strong> target (set in Admin → Baseline KPI Targets). Sum-type targets are automatically scaled by the number of days in the period.</div>
        <div id="dashboardEmptyPeriod" class="locked-banner">
          No data loaded yet. Use <strong>Upload Excel</strong> or <strong>Sync Now</strong> (top right) to load
          Input Line 1 / Line 2 / Plant data, then pick a Start and End date.
        </div>
        <div id="dashboardControlsPeriod" class="row no-print" style="display:none;margin-bottom:16px;">
          <div class="field">
            <label>Trend Granularity</label>
            <select id="trendGranularityPeriod">
              <option value="daily">Daily</option>
              <option value="weekly" selected>Weekly</option>
              <option value="monthly">Monthly</option>
              <option value="yearly">Yearly</option>
            </select>
          </div>
          <div class="hint" style="align-self:center;margin-left:4px;">Controls how the trend charts below are bucketed.</div>
        </div>
        <div id="dashboardGridPeriod" class="stack" style="display:none;"></div>
      </div>

      <!-- ============== REPORT ============== -->
      <div class="view" id="view-report">
        <div class="panel panel-pad no-print" style="margin-bottom:16px;">
          <div class="section-title">Report Sign-off</div>
          <div class="row">
            <div class="field" style="min-width:220px;">
              <label>Prepared By</label>
              <input type="text" id="preparedBy" placeholder="Name of person preparing the report"/>
            </div>
            <div class="field" style="min-width:220px;">
              <label>Reviewed By</label>
              <input type="text" id="reviewedBy" placeholder="Name of person reviewing the report"/>
            </div>
            <div class="field" style="flex:1;min-width:260px;">
              <label>Remarks</label>
              <input type="text" id="reportRemarks" placeholder="Remarks on this report"/>
            </div>
            <button class="btn btn-primary" id="btnPrintReport">🖨 Print to PDF</button>
          </div>
          <div class="hint" style="margin-top:8px;">The printed PDF includes a Dashboard Summary (current period KPIs + trend charts) above the detailed report tables.</div>
          <div class="error-text" id="printError"></div>
        </div>

        <div id="printHeader" style="display:none;margin-bottom:14px;">
          <h2 style="font-family:var(--disp);">OCL Captive Coal Power Plant — Operations Report</h2>
          <div class="hint" id="printMeta"></div>
        </div>

        <div id="printDashboardSection" class="print-only" style="margin-bottom:18px;">
          <div class="section-title" style="margin-bottom:10px;">Dashboard Summary (for selected period)</div>
          <div id="printDashboardGrid" class="stack"></div>
        </div>

        <div id="reportVarianceNote" class="hint" style="margin-bottom:14px;display:none;">
          Note: rows highlighted in red have an unfavorable (typically negative) variance from target — see the Variance % column.
          For the small number of KPIs where a lower value is better (e.g. Trips, Stoppages, Specific Consumption), an unfavorable
          variance instead shows as a positive percentage above target.
        </div>

        <div id="reportEmpty" class="locked-banner">No data loaded yet — upload or sync data to generate the report.</div>
        <div id="reportSections" class="stack" style="display:none;"></div>

        <div id="printSignoff" style="display:none;margin-top:24px;font-size:12px;">
          <div class="divider"></div>
          <table style="width:auto;min-width:60%;">
            <tr><td class="name">Prepared By</td><td id="pfPrepared" style="text-align:left;"></td></tr>
            <tr><td class="name">Reviewed By</td><td id="pfReviewed" style="text-align:left;"></td></tr>
            <tr><td class="name">Remarks</td><td id="pfRemarks" style="text-align:left;"></td></tr>
          </table>
        </div>
      </div>

      <!-- ============== CUSTOM REPORTS ============== -->
      <div class="view" id="view-custom-reports">
        <div class="panel panel-pad no-print" style="margin-bottom:16px;">
          <div class="row" style="justify-content:space-between;">
            <div class="field" style="min-width:260px;">
              <label>Report</label>
              <select id="customReportSelect"></select>
            </div>
            <div class="row" style="align-self:flex-end;">
              <button class="btn" id="btnDownloadCustomReport">⇩ Download Excel</button>
              <button class="btn btn-primary" id="btnPrintCustomReport">🖨 Print to PDF</button>
            </div>
          </div>
          <div class="hint" style="margin-top:10px;">Uses the Start/End date range set in the top bar. The Monthly Report aggregates each calendar month within that range; the Fly Ash Generation Report shows Daily, Month-to-Date, and Year-to-Date values for each figure.</div>
        </div>
        <div id="customReportEmpty" class="locked-banner">No data loaded yet — upload or sync data to generate this report.</div>
        <div id="customReportContent" class="panel panel-pad report-table-wrap" style="display:none;">
          <h2 id="customReportTitle" style="font-family:var(--disp);margin-bottom:12px;"></h2>
          <table id="customReportTable"></table>
        </div>
      </div>

      <!-- ============== BASELINE (view-only) ============== -->
      <div class="view" id="view-baseline">
        <div class="hint" style="margin-bottom:14px;">View only — baseline data and target interpretation can only be edited from the Admin tab.</div>
        <div class="stack">
          <div class="panel panel-pad">
            <div class="section-title">Design Constants</div>
            <table><thead><tr><th>Constant</th><th>Value</th><th>Unit</th><th>Quantity</th><th>Total (Value × Qty)</th><th>Additional Info</th></tr></thead>
              <tbody id="baselineConstantsBody"></tbody>
            </table>
          </div>
          <div class="panel panel-pad">
            <div class="section-title">KPI Targets &amp; Interpretation</div>
            <table><thead><tr><th>KPI</th><th>Daily Target</th><th>Period Target</th><th>Unit</th><th>Above Target Is</th></tr></thead>
              <tbody id="baselineTargetsBody"></tbody>
            </table>
          </div>
        </div>
      </div>

      <!-- ============== DATA & TREND ANALYSIS ============== -->
      <div class="view" id="view-analysis">
        <div class="panel panel-pad" style="margin-bottom:16px;">
          <div class="section-title">Trend Analysis Controls</div>
          <div class="row">
            <div class="field" style="min-width:220px;">
              <label>Data Title</label>
              <select id="anTitle"></select>
            </div>
            <div class="field">
              <label>Start Date</label>
              <input type="date" id="anStart"/>
            </div>
            <div class="field">
              <label>End Date</label>
              <input type="date" id="anEnd"/>
            </div>
            <div class="field">
              <label>Granularity</label>
              <select id="anGranularity">
                <option value="daily">Daily</option>
                <option value="weekly" selected>Weekly</option>
                <option value="monthly">Monthly</option>
                <option value="yearly">Yearly</option>
              </select>
            </div>
            <div class="field">
              <label>Forecast Horizon</label>
              <select id="anHorizon">
                <option value="none" selected>None</option>
                <option value="week">Next Week</option>
                <option value="month">Next Month</option>
                <option value="year">Next Year</option>
              </select>
            </div>
          </div>
        </div>

        <div id="anEmpty" class="locked-banner">No data loaded yet — upload or sync data to use trend analysis.</div>

        <div id="anContent" style="display:none;">
          <div class="panel panel-pad" style="margin-bottom:16px;">
            <div class="section-title">Trend, Regression &amp; Forecast</div>
            <div class="chart-wrap" style="height:320px;"><canvas id="anMainCanvas"></canvas></div>
            <div class="hint" id="anChartLegendNote" style="margin-top:10px;"></div>
          </div>

          <div class="panel panel-pad" style="margin-bottom:16px;">
            <div class="section-title">Statistics</div>
            <div class="grid-cards" id="anStatsGrid"></div>
          </div>

          <div class="panel panel-pad">
            <div class="row" style="justify-content:space-between;margin-bottom:6px;">
              <div class="section-title" style="margin:0;">Comparison Panels</div>
              <button class="btn btn-sm" id="btnAddComparePanel">+ Add Panel</button>
            </div>
            <div class="hint" style="margin-bottom:14px;">Compare the same data title over two different periods, or two different data titles side by side — each panel below is independently configurable.</div>
            <div id="comparePanels" class="grid-cards"></div>
          </div>
        </div>
      </div>

      <!-- ============== REGISTER (data title / formula naming reference) ============== -->
      <div class="view" id="view-register">
        <div class="hint" style="margin-bottom:14px;">
          Reference for every data title used across the app: its internal key (used in formulas), label, unit,
          and — for calculated titles — the formula and Month-to-Date/Year-to-Date aggregation type. Month-to-Date
          and Year-to-Date always use the same aggregation type shown here; there is no separate setting for each.
        </div>
        <div class="stack">
          <div class="panel panel-pad">
            <div class="section-title">Naming Convention</div>
            <div class="legend-grid" id="registerLegend"></div>
          </div>
          <div class="panel panel-pad">
            <div class="section-title">Input Data Titles</div>
            <table><thead><tr><th>Key</th><th>Label</th><th>Unit</th><th>Scope</th></tr></thead>
              <tbody id="registerInputBody"></tbody>
            </table>
          </div>
          <div class="panel panel-pad report-table-wrap">
            <div class="section-title">Calculated Data Titles</div>
            <table><thead><tr><th>Key</th><th>Label</th><th>Formula</th><th>Unit</th><th>MTD/YTD Aggregation</th><th>Status</th><th>Dashboard</th><th>Report Section</th></tr></thead>
              <tbody id="registerCalcBody"></tbody>
            </table>
          </div>
        </div>
      </div>

      <!-- ============== ADMIN ============== -->
      <div class="view" id="view-admin">
        <div id="adminLocked" class="pw-box">
          <div class="mark">🔒</div>
          <h2 style="margin-bottom:6px;">Admin Access</h2>
          <p class="hint" style="margin-bottom:16px;">Enter the admin password to edit the data link, formulas, units and baseline targets.</p>
          <input type="password" id="adminPassword" placeholder="Password" style="width:100%;text-align:center;margin-bottom:10px;"/>
          <button class="btn btn-primary" id="btnAdminLogin" style="width:100%;">Unlock Admin</button>
          <div class="error-text" id="adminError"></div>
        </div>

        <div id="adminUnlocked" style="display:none;">
          <div class="row" style="justify-content:space-between;margin-bottom:16px;">
            <div class="hint">Admin settings are stored with this dashboard and shared with everyone who opens it. Click a section below to expand it.</div>
            <button class="btn btn-ghost btn-sm" id="btnAdminLock">Lock Admin</button>
          </div>

          <div class="stack">
            <div class="accordion-item" data-accordion="link">
              <div class="accordion-header"><div class="section-title">Online Excel Data Link</div><span class="accordion-chevron">▸</span></div>
              <div class="accordion-body">
                <div class="row">
                  <div class="field" style="flex:1;min-width:320px;">
                    <label>Source URL</label>
                    <input type="text" id="adminSourceUrl" placeholder="https://.../input-data.xlsx"/>
                  </div>
                  <button class="btn" id="btnSaveSourceUrl">Save Link</button>
                </div>
                <div class="hint warn" style="margin-top:8px;">Only URLs that allow cross-origin (CORS) requests can be fetched directly by the browser. Most consumer OneDrive/Google Sheets links will not work without a small backend proxy — a raw file host (e.g. GitHub raw, or CORS-enabled storage) works reliably.</div>
              </div>
            </div>

            <div class="accordion-item" data-accordion="calcfields">
              <div class="accordion-header"><div class="section-title">Calculated Data Fields</div><span class="accordion-meta"><span class="count-badge" id="calcFieldCountBadge">0</span><span class="accordion-chevron">▸</span></span></div>
              <div class="accordion-body">
                <div class="hint" style="margin-bottom:10px;">
                  Formulas may reference input fields (<span class="tag">L1_&lt;field&gt;</span>, <span class="tag">L2_&lt;field&gt;</span>, <span class="tag">P_&lt;field&gt;</span>),
                  baseline constants (<span class="tag">B_&lt;key&gt;</span>, e.g. <span class="tag">B_turbineCapacityMW</span>),
                  enthalpy helpers (<span class="tag">ENTH_HF</span>, <span class="tag">ENTH_HS_BOILER</span>, <span class="tag">ENTH_HS_TURBINE</span>),
                  the day-of-year helper (<span class="tag">DAY_OF_YEAR</span>),
                  Excel-like functions (<span class="tag">MOD(a,b)</span>, <span class="tag">IF(cond,a,b)</span>, <span class="tag">MIN(...)</span>, <span class="tag">MAX(...)</span>, <span class="tag">ABS(a)</span>),
                  and any calculated field listed above it — see the Register tab for the full reference.
                  Put a field <strong>On Hold</strong> to keep it (and anything that depends on it) working behind the
                  scenes while hiding it from the Dashboard and Report — a safer alternative to removing it outright.
                </div>
                <div class="row" style="margin-bottom:12px;">
                  <div class="field" style="flex:1;min-width:220px;">
                    <label>Filter</label>
                    <input type="text" id="calcFieldSearch" placeholder="Filter by label or key..."/>
                  </div>
                  <button class="btn btn-sm" id="btnAddCalcField">+ Add New Field</button>
                </div>
                <div id="adminCalcFieldsBody"></div>
                <div class="row" style="margin-top:12px;justify-content:space-between;">
                  <div class="error-text" id="calcFieldError" style="margin-top:0;"></div>
                  <button class="btn btn-primary btn-sm" id="btnSaveCalcFields">Save Calculated Fields</button>
                </div>
              </div>
            </div>

            <div class="accordion-item" data-accordion="constants">
              <div class="accordion-header"><div class="section-title">Baseline: Design Constants</div><span class="accordion-meta"><span class="count-badge" id="constantCountBadge">0</span><span class="accordion-chevron">▸</span></span></div>
              <div class="accordion-body">
                <div class="hint" style="margin-bottom:10px;">Quantity is informational (e.g. "per boiler" x 2 lines) — formulas always use the Value as entered, not Value × Quantity, so existing calculations aren't silently changed. Reference a constant in a formula as <span class="tag">B_&lt;key&gt;</span>.</div>
                <div id="adminConstantsBody"></div>
                <div class="row" style="margin-top:10px;justify-content:space-between;">
                  <button class="btn btn-sm" id="btnAddConstant">+ Add New Constant</button>
                  <button class="btn btn-primary btn-sm" id="btnSaveConstants">Save Constants</button>
                </div>
              </div>
            </div>

            <div class="accordion-item" data-accordion="targets">
              <div class="accordion-header"><div class="section-title">Baseline: KPI Targets &amp; Interpretation</div><span class="accordion-meta"><span class="count-badge" id="targetCountBadge">0</span><span class="accordion-chevron">▸</span></span></div>
              <div class="accordion-body">
                <div class="hint" style="margin-bottom:10px;">Any data title can have a target — once added, it automatically shows a Target/Variance and On Target/Off Target badge on the matching KPI card (Daily Target → Dashboard: Current, Period Target → Dashboard: Period Total) and in the Report. The interpretation ("Above Target Is") is shared between both.</div>
                <div class="row" style="margin-bottom:12px;">
                  <div class="field" style="flex:1;min-width:220px;">
                    <label>Add Target For</label>
                    <select id="newTargetFieldSelect"></select>
                  </div>
                  <button class="btn btn-sm" id="btnAddTarget">+ Add Target</button>
                </div>
                <div class="admin-field-row" style="grid-template-columns:1.5fr .8fr .8fr .8fr 1fr auto;font-weight:700;color:var(--text-dim);font-size:11px;text-transform:uppercase;border-bottom:1px solid var(--border);">
                  <div>KPI</div><div>Daily Target</div><div>Period Target</div><div>Unit</div><div>Above Target Is</div><div></div>
                </div>
                <div id="adminTargetsBody"></div>
                <button class="btn btn-primary btn-sm" id="btnSaveTargets" style="margin-top:10px;">Save Targets</button>
              </div>
            </div>

            <div class="accordion-item" data-accordion="backup">
              <div class="accordion-header"><div class="section-title">Settings Backup (Export / Import)</div><span class="accordion-chevron">▸</span></div>
              <div class="accordion-body">
                <div class="hint" style="margin-bottom:12px;">
                  Admin settings save automatically to this dashboard's hosting environment, which covers reopening later or on
                  another browser/device in the normal case. If you're running this file fully standalone (downloaded and opened
                  directly, with no hosting environment behind it), use Export to save a small settings file, and Import to restore
                  it anywhere — the most reliable way to carry settings between separate copies of this app.
                </div>
                <div class="row">
                  <button class="btn" id="btnExportSettings">⇩ Export Settings (.json)</button>
                  <button class="btn" id="btnImportSettings">⇧ Import Settings (.json)</button>
                  <input type="file" id="importSettingsFile" accept=".json" style="display:none"/>
                </div>
              </div>
            </div>
          </div>
        </div>
      </div>

    </div>
  </div>
</div>

<div id="toastHost"></div>



<script>
/* ============================================================
   DATA MODEL
   ============================================================ */

// Per-line daily input fields (logged separately for Line 1 and Line 2).
// Everything common to both lines now lives in PLANT_FIELDS instead (see below).
const INPUT_FIELDS = [
  ["runHoursTurbine",      "Turbine Run Hours",              "hrs"],
  ["runHoursBoiler",       "Boiler Run Hours",                "hrs"],
  ["stoppageTurbine",      "Turbine Stoppage",                "hrs"],
  ["stoppageBoiler",       "Boiler Stoppage",                 "hrs"],
  ["steamGenerated",       "Steam Generated",                 "MT"],
  ["steamConsumed",        "Steam Consumed",                  "MT"],
  ["feedWater",            "Feed Water Consumption",          "m3"],
  ["powerSTG",             "Power Generated by STG",          "kWh"],
  ["auxConsumption",       "Aux Consumption",                 "kWh"],
  ["coalConsumption",      "Coal Consumption",                "tons"],
  ["riceChaffConsumption", "Rice Chaff Consumption",          "tons"],
  ["hsdConsumptionBoilerRunning", "HSD Consumption (Boiler Running)", "liters"],
  ["hsdConsumptionBoilerLightUp", "HSD Consumption (Boiler Light Up)", "liters"],
  ["boilerBedMaterialConsumption", "Boiler Bed Material Consumption", "tons"],
  ["exhaustPressure",      "Exhaust Pressure",                "kg/cm2"],
  ["exhaustTemperature",   "Exhaust Temperature",             "DegC"],
];

// Plant-level (not per line) daily input fields — shared between Line 1 and Line 2,
// logged once per day on the "Plant" sheet of the upload template.
const PLANT_FIELDS = [
  ["colonyPower",           "Colony Power Consumption",              "kWh"],
  ["trips",                 "Trips",                                  "count"],
  ["dg1Power",              "Power Generated by PP BSDG-1",          "kWh"],
  ["dg2Power",              "Power Generated by PP BSDG-2",          "kWh"],
  ["dg3Power",              "Power Generated by PP Emergency Generator", "kWh"],
  ["dg1RunHours",           "Running Hours - PP BSDG-1",             "hrs"],
  ["dg2RunHours",           "Running Hours - PP BSDG-2",             "hrs"],
  ["dg3RunHours",           "Running Hours - PP Emergency Generator", "hrs"],
  ["dg1HSD",                "PP DG HSD Consumption - BSDG-1",        "liters"],
  ["dg2HSD",                "PP DG HSD Consumption - BSDG-2",        "liters"],
  ["dg3HSD",                "PP DG HSD Consumption - Emergency Generator", "liters"],
  ["kilnCoolerDGPower",     "Kiln and Cooler DG Power Generation",   "kWh"],
  ["kilnCoolerDGDiesel",    "Kiln and Cooler DG Diesel Consumption", "liters"],
  ["kilnCoolerDGRunHours",  "Kiln and Cooler DG Run Hours",          "hrs"],
  ["packingDGPower",        "Packing Plant DG Power Generation",     "kWh"],
  ["packingDGDiesel",       "Packing Plant DG Diesel Consumption",   "liters"],
  ["packingDGRunHours",     "Packing Plant DG Run Hours",            "hrs"],
  ["cementMillDGPower",     "Cement Mill DG Power Generation",       "kWh"],
  ["cementMillDGDiesel",    "Cement Mill DG Diesel Consumption",     "liters"],
  ["cementMillDGRunHours",  "Cement Mill DG Run Hours",              "hrs"],
  ["hsdReceived",           "HSD Received",                          "liters"],
  ["hsdInStock",            "HSD In Stock",                          "liters"],
  ["chpRunHours",           "CHP Run Hours",                         "hrs"],
  ["wtpRunHours",           "WTP Run Hours",                         "hrs"],
  ["powerExportSTG",        "Power Export - STG",                    "kWh"],
  ["ppAuxPowerConsumption", "PP Aux Power Consumption",              "kWh"],
  ["dgAGOAuxConsumption",   "DG AGO Aux Consumption",                "kWh"],
  ["bedMaterialReceived",   "Bed Material Received",                 "tons"],
  ["bedMaterialInStock",    "Bed Material In Stock",                 "tons"],
  ["dumpingPeggingSteam",   "Dumping and Pegging Steam (Combined)",  "MT"],
  ["ejectorVentingSteam",   "Ejector and Venting Steam (Combined)",  "MT"],
  ["econInletWaterTemp",    "Economizer Inlet Water Temp",           "DegC"],
  ["coolingTowerInletTemp", "Cooling Tower Inlet Temp",              "DegC"],
  ["coolingTowerOutletTemp","Cooling Tower Outlet Temp",             "DegC"],
  ["boilerMSTemp",          "Boiler MS Temperature",                 "DegC"],
  ["boilerMSPressure",      "Boiler MS Pressure",                    "kg/cm2"],
  ["turbineInletPressure",  "Turbine Inlet Pressure",                "kg/cm2"],
  ["turbineInletTemp",      "Turbine Inlet Temperature",             "DegC"],
  ["dmWaterGeneration",     "DM Water Generation",                   "m3"],
  ["dmWaterConsumption",    "DM Water Consumption",                  "m3"],
  ["ctWaterMakeup",         "CT Water Make Up",                      "m3"],
  ["rawWaterReceived",      "Raw Water Received",                    "m3"],
  ["rawWaterConsumption",   "Raw Water Consumption",                 "m3"],
  ["softWaterGeneration",   "Soft Water Generation",                 "m3"],
  ["coalReceivedBoiler",    "Coal Received (Boiler)",                "tons"],
  ["riceChaffReceived",     "Rice Chaff Received (Boiler)",          "tons"],
  ["coalGCVARB",            "Coal GCV (ARB)",                        "kcal/kg"],
  ["coalGCVADB",            "Coal GCV (ADB)",                        "kcal/kg"],
  ["vmARB",                 "VM (ARB)",                               "%"],
  ["vmADB",                 "VM (ADB)",                               "%"],
  ["fcARB",                 "FC (ARB)",                               "%"],
  ["fcADB",                 "FC (ADB)",                               "%"],
  ["surfaceMoisture",       "Surface Moisture",                      "%"],
  ["inherentMoisture",      "Inherent Moisture",                     "%"],
  ["coalAsh",               "Coal Ash",                               "%"],
  ["loiActual",             "LOI (Actual)",                          "%"],
  ["riceChaffGCV",          "Rice Chaff GCV",                        "kcal/kg"],
  ["riceChaffMoisture",     "Rice Chaff Moisture",                   "%"],
];

/* ============================================================
   BASELINE (admin-editable): design constants + KPI targets
   ============================================================ */
const DEFAULT_BASELINE = {
  constants: {
    turbineCapacityMW:      { label: "Turbine Capacity", unit: "MW", value: 30, quantity: 2, info: "Per turbine; plant has 2 turbine lines." },
    targetRunHours:         { label: "Target Run Hours (per turbine, per day)", unit: "hrs", value: 24, quantity: 1, info: "" },
    boilerSteamThroughput:  { label: "Boiler Steam Generation Throughput", unit: "TPH", value: 130, quantity: 2, info: "Per boiler; design throughput per boiler line." },
    coalHandlingThroughput: { label: "Coal Handling Plant Throughput", unit: "TPH", value: 100, quantity: 1, info: "Shared coal handling plant, not per line." },
    fuelGCVMin:             { label: "Fuel GCV for Boiler (minimum design)", unit: "kcal/kg", value: 4500, quantity: 1, info: "Design minimum — actual GCV should exceed this value." },
    dmWaterProduction:      { label: "DM Water Production", unit: "m3/h", value: 18000, quantity: 1, info: "" },
    softWaterProduction:    { label: "Soft Water Production", unit: "m3/h", value: 500, quantity: 1, info: "" },
    coalBunkerCapacity:     { label: "Coal Bunker Capacity", unit: "t", value: 470, quantity: 1, info: "" },
    flyAshPercentage:       { label: "Fly Ash Percentage", unit: "% of ash", value: 0.96, quantity: 1, info: "Percentage of total ash that becomes fly ash." },
    bedAshPercentage:       { label: "Bed Ash Percentage", unit: "% of ash", value: 0.04, quantity: 1, info: "Percentage of total ash that becomes bed ash." },
  },
  targets: {
    // key must match a CALC_FIELDS key
    heatRate:      { label: "Station Heat Rate",             unit: "kcal/kWh", dailyTarget: 3500, periodTarget: 3500,  direction: "normal",   fmt: "num" },
    plfAvg:        { label: "Plant Load Factor",              unit: "%",        dailyTarget: 0.75, periodTarget: 0.75,  direction: "normal",   fmt: "pct" },
    paf:           { label: "Plant Availability Factor",      unit: "%",        dailyTarget: 0.97, periodTarget: 0.97,  direction: "normal",   fmt: "pct" },
    avgPowerGen:   { label: "Average Power Generated",         unit: "MW",       dailyTarget: 28, periodTarget: 28,    direction: "normal",   fmt: "num" },
    fuelTotal:     { label: "Fuel Consumption",                unit: "tons",     dailyTarget: 470, periodTarget: 470,   direction: "normal",   fmt: "num" },
    avgGCV:        { label: "Average GCV",                     unit: "kcal/kg",  dailyTarget: 4500, periodTarget: 4500,  direction: "normal",   fmt: "num" },
    pctFuelCoal:   { label: "Percentage Fuel Mix is Coal",     unit: "%",        dailyTarget: 0.90, periodTarget: 0.90,  direction: "normal",   fmt: "pct" },
    hsdBoilerTotal:{ label: "AGO Consumption - Boiler",        unit: "tons",     dailyTarget: 0.5, periodTarget: 0.5,   direction: "inverted", fmt: "num" },
    hsdDGTotal:    { label: "AGO Consumption - Diesel",        unit: "liters",   dailyTarget: 100, periodTarget: 100,   direction: "inverted", fmt: "num" },
    boilerEffAvg:  { label: "Boiler Efficiency",               unit: "%",        dailyTarget: 84, periodTarget: 84,    direction: "normal",   fmt: "pctsuffix" },
    steamGenTotal: { label: "Steam Generated",                 unit: "MT",       dailyTarget: 3400, periodTarget: 3400,  direction: "normal",   fmt: "num" },
    steamConsTotal:{ label: "Steam Consumed",                  unit: "MT",       dailyTarget: 3200, periodTarget: 3200,  direction: "normal",   fmt: "num" },
    specSteamAvg:  { label: "Specific Steam Consumed",         unit: "T/MWh",    dailyTarget: 4.03, periodTarget: 4.03,   direction: "normal",   fmt: "num" },
    wasteSteamTotal:{label: "Waste Steam (Vent+Pegged+Dumped)","unit": "MT",     dailyTarget: 50, periodTarget: 50,    direction: "inverted", fmt: "num" },
    rawWaterRecTotal:{label:"Water Received",                  unit: "m3",       dailyTarget: 2000, periodTarget: 2000,  direction: "normal",   fmt: "num" },
    dmWaterGenTotal:{label: "DM Water Generated",               unit: "m3",       dailyTarget: 600, periodTarget: 600,   direction: "normal",   fmt: "num" },
    dmWaterConsTotal:{label:"DM Water Consumed",                unit: "m3",       dailyTarget: 580, periodTarget: 580,   direction: "inverted", fmt: "num" },
    specDMWater:   { label: "Specific DM Water Consumed",      unit: "m3/MWh",   dailyTarget: 1.0, periodTarget: 1.0,   direction: "inverted", fmt: "num" },
    tripsTotal:    { label: "Plant Trips",                     unit: "count",    dailyTarget: 0, periodTarget: 0,     direction: "inverted", fmt: "num" },
    stoppagesTotal:{ label: "Stoppages",                       unit: "hrs",      dailyTarget: 2, periodTarget: 2,     direction: "inverted", fmt: "num" },
    chpRunHoursTotal:{ label: "CHP Run Hours",                 unit: "hrs",      dailyTarget: 6, periodTarget: 6,    direction: "inverted", fmt: "num" },
    wtpRunHoursTotal:{ label: "WTP Run Hours",                 unit: "hrs",      dailyTarget: 3, periodTarget: 3,    direction: "inverted", fmt: "num" },
    avgPowerGen:     { label: "Sum of Average Power Generation",unit: "MW",      dailyTarget: 10620, periodTarget: 10620, direction: "normal",   fmt: "num" },
    specRawWater:    { label: "Specific Raw Water Consumption", unit: "m3/MWh",  dailyTarget: 2.0, periodTarget: 2.0,  direction: "inverted", fmt: "num" },
    specFuel:        { label: "Specific Fuel Consumption",      unit: "T/MWh",   dailyTarget: 0.6, periodTarget: 0.6,  direction: "inverted", fmt: "num" },
    flyAshGenerationTotal:{ label: "Fly Ash Generation (Total)","unit": "tons",  dailyTarget: 350, periodTarget: 350, direction: "normal",   fmt: "num" },
  }
};

/* ============================================================
   ENTHALPY REFERENCE DATA
   hf (saturated liquid)  ~= T (kcal/kg), T in DegC — accurate in the practical
   economizer-inlet range (~90-140 DegC) so left as-is.

   Superheated steam enthalpy (hs) is read from an embedded steam table
   (bilinear interpolation over Pressure x Temperature) sourced from IAPWS-IF97
   reference data — the international standard industrial formulation for
   water/steam properties — rather than any approximation formula. One grid
   point (100 kg/cm2 / 450 DegC) was directly cross-checked against a published
   double-interpolation worked example (10 MPa, 450 DegC = 3234.8 kJ/kg) to
   confirm accuracy. The plant's operating envelope is Temperature 400-600
   DegC and Pressure 75-200 kg/cm2, matching the table's coverage.
   ============================================================ */
function regnaultHF(tEconomizerC) {
  return tEconomizerC; // hf ~= T (Regnault liquid approximation)
}

/* Verified against IAPWS-IF97 reference data (cross-checked against a published
   double-interpolation worked example: 10 MPa/450°C = 3234.8 kJ/kg), converted from
   kJ/kg to kcal/kg (÷4.1868). Pressure grid points are the kg/cm2 value closest to a
   standard MPa table entry (e.g. 100 kg/cm2 ≈ 9.807 MPa ≈ 10 MPa table). */
const SUPERHEATED_STEAM_TABLE = {
  pressures: [75, 100, 125, 150, 175, 200],
  temps: [400, 450, 500, 550, 600],
  h: [
    [751.4, 782.3, 812.9, 842.1, 870.8],  // 75 kg/cm2 (~7.5 MPa)
    [739.6, 772.6, 805.7, 836.2, 865.9],  // 100 kg/cm2 (~10.0 MPa) — verified point
    [728.4, 763.5, 798.6, 831.2, 862.0],  // 125 kg/cm2 (~12.5 MPa)
    [710.7, 754.3, 790.8, 824.1, 855.8],  // 150 kg/cm2 (~15.0 MPa)
    [693.1, 742.6, 782.5, 817.6, 850.3],  // 175 kg/cm2 (~17.5 MPa)
    [672.8, 730.9, 773.4, 810.5, 844.9],  // 200 kg/cm2 (~20.0 MPa)
  ],
};
function bilinearInterp(table, pressureKgCm2, tempC){
  const ps = table.pressures, ts = table.temps, H = table.h;
  const p = pressureKgCm2, t = tempC;
  // Find the bracketing grid indices from the actual (unclamped) value —
  // a value outside the table's covered range still picks the nearest edge
  // bracket, so fp/ft below can go outside [0,1] and linearly extrapolate
  // from that edge's slope instead of flattening out at the boundary value.
  // (A flat clamp meant a boiler/turbine reading outside 75-200 kg/cm2 or
  // 400-600 DegC would look "stuck" — unresponsive to real input changes.)
  let pi = 0; while (pi < ps.length - 2 && p > ps[pi + 1]) pi++;
  let ti = 0; while (ti < ts.length - 2 && t > ts[ti + 1]) ti++;
  const p0 = ps[pi], p1 = ps[pi + 1], t0 = ts[ti], t1 = ts[ti + 1];
  const fp = (p1 === p0) ? 0 : (p - p0) / (p1 - p0);
  const ft = (t1 === t0) ? 0 : (t - t0) / (t1 - t0);
  const h00 = H[pi][ti], h01 = H[pi][ti + 1], h10 = H[pi + 1][ti], h11 = H[pi + 1][ti + 1];
  const h0 = h00 + ft * (h01 - h00);
  const h1 = h10 + ft * (h11 - h10);
  const raw = h0 + fp * (h1 - h0);
  // Safety bound only — guards against a garbage/mistyped input producing a
  // nonsensical result from extrapolating a long way past the table, not a
  // normal operating-range restriction.
  return Math.max(300, Math.min(1100, raw));
}
function regnaultHS(pressureKgCm2, tempC) {
  if (!pressureKgCm2 || !tempC) return 0;
  // Small calibration offset: cross-checking against the TLV superheated
  // steam table calculator showed this table reading consistently ~0.39-0.76
  // kcal/kg LOWER than TLV's reference across the operating range (an
  // interpolation-granularity artifact of the 6x5 grid, not a random error —
  // the bias was one-directional). Correcting by the midpoint of that
  // observed range brings values in line with TLV without needing a much
  // denser table.
  const TLV_CALIBRATION_OFFSET = 0.575;
  return bilinearInterp(SUPERHEATED_STEAM_TABLE, pressureKgCm2, tempC) + TLV_CALIBRATION_OFFSET;
}

/* ============================================================
   CALCULATED FIELDS (admin-editable formulas)
   Evaluated IN ORDER. Each formula is a basic-arithmetic expression
   that may reference:
     - input fields:  L1_<key>, L2_<key>, P_<key>
     - baseline constants: B_<key>, e.g. B_turbineCapacityMW
     - enthalpy helpers: ENTH_HF (saturated water, from Economizer Inlet Water
       Temp), ENTH_HS_BOILER (superheated steam from Boiler MS Pressure/Temp),
       ENTH_HS_TURBINE (superheated steam from Turbine Inlet Pressure/Temp) —
       Boiler MS and Turbine Inlet are intentionally different points in the
       steam circuit and are not expected to match.
     - DAY_OF_YEAR: this row's calendar day number (1-365/366)
     - a small set of Excel-like functions: MOD(a,b), IF(cond,a,b),
       MIN(a,b,...), MAX(a,b,...), ABS(a)
     - any calculated field defined earlier in this list, by its key
   Only + - * / ( ) , . < > = and the identifiers above are permitted.
   ============================================================ */
const DEFAULT_CALC_FIELDS = [
  { key: "powerSTGTotal",  label: "Total Power Generated by STG",       unit: "kWh",  section: 1, agg: "sum", formula: "L1_powerSTG + L2_powerSTG", hasTarget: false, dashboard: true, dashboardGroup: "Power Generation", chart: "line", status: "active" },
  { key: "cfL1",           label: "Average Load Line 1",  unit: "MW",   section: null, agg: "avg", formula: "(L1_powerSTG/1000)/L1_runHoursTurbine", dashboard: true, dashboardGroup: "Power Generation", chart: "line", status: "active" },
  { key: "cfL2",           label: "Average Load Line 2",  unit: "MW",   section: null, agg: "avg", formula: "(L2_powerSTG/1000)/L2_runHoursTurbine", dashboard: true, dashboardGroup: "Power Generation", chart: "line", status: "active" },
  { key: "avgPowerGen",    label: "Sum of Average Power Generation",    unit: "MW",   section: 1, agg: "sum", formula: "cfL1 + cfL2", hasTarget: true, status: "active" },
  { key: "totalPPDG",      label: "Total PP DG",                        unit: "kWh",  section: null, agg: "sum", formula: "P_dg1Power+P_dg2Power+P_dg3Power", dashboard: true, dashboardGroup: "Power Generation", chart: "line", status: "active" },
  { key: "totalPowerGen",  label: "Total Power Generation from PP",     unit: "kWh",  section: 1, agg: "sum", formula: "powerSTGTotal + totalPPDG", dashboard: true, dashboardGroup: "Power Generation", chart: "line", status: "active" },
  { key: "powerExportTotal",label:"Power Export",                      unit: "kWh",  section: 1, agg: "sum", formula: "P_powerExportSTG", status: "active" },
  { key: "colonyPower",    label: "Colony Power Consumption",           unit: "kWh",  section: 1, agg: "sum", formula: "P_colonyPower", status: "active" },
  { key: "totalPPAux",     label: "Total PP Aux Consumption",           unit: "kWh",  section: 1, agg: "sum", formula: "powerSTGTotal + totalPPDG - P_colonyPower - P_powerExportSTG", status: "active" },
  { key: "totalAuxPct",    label: "Total Aux Consumption %",            unit: "%",    section: 1, agg: "avg", formula: "totalPPAux / totalPowerGen", dashboard: true, dashboardGroup: "Power Generation", chart: "line", status: "active" },
  { key: "dgAGOPowerExport",label:"DG AGO Power Export",                unit: "kWh",  section: 1, agg: "sum", formula: "totalPPDG - colonyPower", status: "active" },
  { key: "calAuxConsumptionL1", label: "Aux Consumption - Line 1 (Calculated)", unit: "kWh", section: 1, agg: "sum", formula: "IF(L1_auxConsumption > 0, L1_auxConsumption, IF(L2_auxConsumption == totalPPAux, 0, totalPPAux - L2_auxConsumption))", status: "active" },
  { key: "calAuxConsumptionL2", label: "Aux Consumption - Line 2 (Calculated)", unit: "kWh", section: 1, agg: "sum", formula: "IF(L2_auxConsumption > 0, L2_auxConsumption, IF(L1_auxConsumption == totalPPAux, 0, totalPPAux - L1_auxConsumption))", status: "active" },

  { key: "bsdg1Total",     label: "Power Generated by BSDG-1",          unit: "kWh",  section: 2, agg: "sum", formula: "P_dg1Power", status: "active" },
  { key: "bsdg2Total",     label: "Power Generated by BSDG-2",          unit: "kWh",  section: 2, agg: "sum", formula: "P_dg2Power", status: "active" },
  { key: "emergencyDGTotal",label:"Emergency DG",                      unit: "kWh",  section: 2, agg: "sum", formula: "P_dg3Power", status: "active" },
  { key: "totalCementDGKWH",label:"Total Cement Plant DG",              unit: "kWh",  section: 2, agg: "sum", formula: "P_kilnCoolerDGPower + P_packingDGPower + P_cementMillDGPower", dashboard: true, dashboardGroup: "Power Generation", chart: "line", status: "active" },
  { key: "totalPowerGeneratedbyDG", label: "Total Power Generated by DG", unit: "kWh", section: 2, agg: "sum", formula: "totalCementDGKWH + totalPPDG", status: "active" },
  { key: "totalCementDGDiesel",label:"Total Cement Plant DG Diesel Consumption", unit: "liters", section: 2, agg: "sum", formula: "P_kilnCoolerDGDiesel + P_packingDGDiesel + P_cementMillDGDiesel", dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "totalPowerGenerationCPPP",label:"Total Power Generation CPP+PP", unit: "kWh", section: 1, agg: "sum", formula: "totalPowerGen + totalCementDGKWH", status: "active" },

  { key: "steamGenL1",     label: "Steam Generated by Boiler - Line 1", unit: "MT",   section: 3, agg: "sum", formula: "L1_steamGenerated", status: "active" },
  { key: "steamGenL2",     label: "Steam Generated by Boiler - Line 2", unit: "MT",   section: 3, agg: "sum", formula: "L2_steamGenerated", status: "active" },
  { key: "steamGenTotal",  label: "Steam Generated",                    unit: "MT",   section: null, agg: "sum", formula: "steamGenL1 + steamGenL2", hasTarget: true, dashboard: true, dashboardGroup: "Steam & Water", chart: "line", status: "active" },
  { key: "feedWaterL1",    label: "Feed Water Consumption - Line 1",    unit: "m3",   section: 3, agg: "sum", formula: "L1_feedWater", status: "active" },
  { key: "feedWaterL2",    label: "Feed Water Consumption - Line 2",    unit: "m3",   section: 3, agg: "sum", formula: "L2_feedWater", status: "active" },
  { key: "steamConsL1",    label: "Steam Consumption Turbine - Line 1", unit: "MT",   section: 3, agg: "sum", formula: "L1_steamConsumed", status: "active" },
  { key: "steamConsL2",    label: "Steam Consumption Turbine - Line 2", unit: "MT",   section: 3, agg: "sum", formula: "L2_steamConsumed", status: "active" },
  { key: "steamConsTotal", label: "Steam Consumed",                     unit: "MT",   section: null, agg: "sum", formula: "steamConsL1 + steamConsL2", hasTarget: true, dashboard: true, dashboardGroup: "Steam & Water", chart: "line", status: "active" },
  { key: "dumpingPeggingTotal",label:"Dumping and Pegging Steam (Combined)", unit: "MT", section: 3, agg: "sum", formula: "P_dumpingPeggingSteam", status: "active" },
  { key: "ejectorVentingTotal",label:"Ejector and Venting Steam (Combined)", unit: "MT", section: 3, agg: "sum", formula: "P_ejectorVentingSteam", status: "active" },
  { key: "wasteSteamTotal",label: "Process/Waste Steam (Eject+Vent+Pegged+Dumped)", unit: "MT", section: null, agg: "sum", formula: "dumpingPeggingTotal + ejectorVentingTotal", hasTarget: true, dashboard: true, dashboardGroup: "Steam & Water", chart: "line", status: "active" },

  { key: "dmWaterGenTotal",label: "DM Water Generation",                unit: "m3",   section: 4, agg: "sum", formula: "P_dmWaterGeneration", hasTarget: true, status: "active" },
  { key: "dmWaterConsTotal",label:"DM Water Consumption",               unit: "m3",   section: 4, agg: "sum", formula: "P_dmWaterConsumption", hasTarget: true, dashboard: true, dashboardGroup: "Steam & Water", chart: "line", status: "active" },
  { key: "ctWaterConsTotal",label:"CT Water Make Up",                   unit: "m3",   section: 4, agg: "sum", formula: "P_ctWaterMakeup", status: "active" },
  { key: "rawWaterConsTotal",label:"Raw Water Consumption",             unit: "m3",   section: 4, agg: "sum", formula: "P_rawWaterConsumption", status: "active" },
  { key: "rawWaterRecTotal",label: "Raw Water Received",                unit: "m3",   section: 4, agg: "sum", formula: "P_rawWaterReceived", hasTarget: true, status: "active" },
  { key: "softWaterGenTotal",label:"Soft Water Generation",             unit: "m3",   section: 4, agg: "sum", formula: "P_softWaterGeneration", status: "active" },

  { key: "coalTotal",      label: "Coal Receipt/Belt weigher",          unit: "tons", section: 5, agg: "sum", formula: "P_coalReceivedBoiler", dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "riceChaffTotal", label: "Rice Chaff Received (Boiler)",       unit: "tons", section: 5, agg: "sum", formula: "P_riceChaffReceived", status: "active" },
  { key: "hsdDGTotal",     label: "AGO Consumption - Diesel (PP DG)",   unit: "liters",section: 5, agg: "sum", formula: "P_dg1HSD + P_dg2HSD + P_dg3HSD", hasTarget: true, dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "hsdBoilerTotal", label: "HSD Consumption for Boiler Light Up",unit: "liters",section: 5, agg: "sum", formula: "L1_hsdConsumptionBoilerLightUp + L2_hsdConsumptionBoilerLightUp", hasTarget: true, status: "active" },
  { key: "coalConsumptionTotal", label: "Coal Consumption (Line 1+2)",  unit: "tons", section: null, agg: "sum", formula: "L1_coalConsumption + L2_coalConsumption", dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "riceChaffConsumptionTotal", label: "Rice Chaff Consumption (Line 1+2)", unit: "tons", section: null, agg: "sum", formula: "L1_riceChaffConsumption + L2_riceChaffConsumption", status: "active" },
  { key: "boilerFuelL1",   label: "Boiler 1 Fuel Consumption",           unit: "tons", section: 5, agg: "sum", formula: "L1_coalConsumption + L1_riceChaffConsumption + (L1_hsdConsumptionBoilerRunning * 0.00085)", status: "active" },
  { key: "boilerFuelL2",   label: "Boiler 2 Fuel Consumption",           unit: "tons", section: 5, agg: "sum", formula: "L2_coalConsumption + L2_riceChaffConsumption + (L2_hsdConsumptionBoilerRunning * 0.00085)", status: "active" },
  { key: "totalMoisture",  label: "Total Moisture Content Coal",        unit: "%",    section: 5, agg: "avg", formula: "(P_surfaceMoisture/100) + (P_inherentMoisture/100)", dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },

  { key: "fuelTotal",      label: "BoilerFuelTotalConsumption",         unit: "tons", section: null, agg: "sum", formula: "boilerFuelL1 + boilerFuelL2", hasTarget: true, dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "totalFuelReceived",label:"Total Fuel Received (incl. HSD)",   unit: "tons", section: 5, agg: "sum", formula: "coalTotal + riceChaffTotal + (hsdBoilerTotal * 0.00085)", status: "active" },
  { key: "avgGCV",         label: "Average GCV",                        unit: "kcal/kg", section: null, agg: "avg", formula: "((coalConsumptionTotal*P_coalGCVARB) + (riceChaffConsumptionTotal*P_riceChaffGCV)) / (coalConsumptionTotal + riceChaffConsumptionTotal)", hasTarget: true, dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "pctFuelCoalL1",  label: "Percentage Fuel Mix is Coal - Line 1", unit: "%",  section: null, agg: "avg", formula: "L1_coalConsumption / boilerFuelL1", status: "active" },
  { key: "pctFuelCoalL2",  label: "Percentage Fuel Mix is Coal - Line 2", unit: "%",  section: null, agg: "avg", formula: "L2_coalConsumption / boilerFuelL2", status: "active" },
  { key: "pctFuelRiceChaffL1", label: "Percentage Fuel Mix is Rice Chaff - Line 1", unit: "%", section: null, agg: "avg", formula: "L1_riceChaffConsumption / boilerFuelL1", status: "active" },
  { key: "pctFuelHSDL1",   label: "Percentage Fuel Mix is HSD - Line 1", unit: "%",   section: null, agg: "avg", formula: "(L1_hsdConsumptionBoilerRunning * 0.00085) / boilerFuelL1", status: "active" },
  { key: "pctFuelRiceChaffL2", label: "Percentage Fuel Mix is Rice Chaff - Line 2", unit: "%", section: null, agg: "avg", formula: "L2_riceChaffConsumption / boilerFuelL2", status: "active" },
  { key: "pctFuelHSDL2",   label: "Percentage Fuel Mix is HSD - Line 2", unit: "%",   section: null, agg: "avg", formula: "(L2_hsdConsumptionBoilerRunning * 0.00085) / boilerFuelL2", status: "active" },
  { key: "pctFuelCoal",    label: "Percentage Fuel Mix is Coal",        unit: "%",    section: null, agg: "avg", formula: "coalConsumptionTotal / fuelTotal", hasTarget: true, dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "pctFuelRiceChaff", label: "Percentage Fuel Mix is Rice Chaff", unit: "%",   section: null, agg: "avg", formula: "(L1_riceChaffConsumption + L2_riceChaffConsumption) / fuelTotal", status: "active" },
  { key: "pctFuelHSD",     label: "Percentage Fuel Mix is HSD",         unit: "%",    section: null, agg: "avg", formula: "((L1_hsdConsumptionBoilerRunning * 0.00085) + (L2_hsdConsumptionBoilerRunning * 0.00085)) / fuelTotal", status: "active" },
  { key: "ppAGOTotal",     label: "PP AGO Total (Boiler + DG)",         unit: "liters",section: 5, agg: "sum", formula: "hsdBoilerTotal + hsdDGTotal", status: "active" },
  { key: "dayNumber",      label: "Calendar Day Number",                unit: "",     section: null, agg: "avg", formula: "DAY_OF_YEAR", status: "active" },

  { key: "runHoursTurbineL1",label:"Turbine Line 1 Run Hours",          unit: "hrs",  section: 7, agg: "sum", formula: "L1_runHoursTurbine", status: "active" },
  { key: "runHoursBoilerL1", label:"Boiler Line 1 Run Hours",           unit: "hrs",  section: 7, agg: "sum", formula: "L1_runHoursBoiler", status: "active" },
  { key: "runHoursTurbineL2",label:"Turbine Line 2 Run Hours",          unit: "hrs",  section: 7, agg: "sum", formula: "L2_runHoursTurbine", status: "active" },
  { key: "runHoursBoilerL2", label:"Boiler Line 2 Run Hours",           unit: "hrs",  section: 7, agg: "sum", formula: "L2_runHoursBoiler", status: "active" },
  { key: "boilerRunhoursTotal", label: "Boiler Run Hours (Line 1+2)",   unit: "hrs",  section: null, agg: "sum", formula: "runHoursBoilerL1 + runHoursBoilerL2", dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },
  { key: "turbineRunhoursTotal",label: "Turbine Run Hours (Line 1+2)",  unit: "hrs",  section: null, agg: "sum", formula: "runHoursTurbineL1 + runHoursTurbineL2", dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },

  { key: "plfL1",          label: "PLF STG - Line 1",                   unit: "%",    section: 6, agg: "avg", formula: "(cfL1 * runHoursTurbineL1) / (B_turbineCapacityMW * runHoursTurbineL1)", status: "active" },
  { key: "plfL2",          label: "PLF STG - Line 2",                   unit: "%",    section: 6, agg: "avg", formula: "(cfL2 * runHoursTurbineL2) / (B_turbineCapacityMW * runHoursTurbineL2)", status: "active" },
  { key: "plfAvg",         label: "Plant Load Factor",                  unit: "%",    section: null, agg: "avg", formula: "powerSTGTotal / ((B_turbineCapacityMW * 1000) * turbineRunhoursTotal)", hasTarget: true, dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },
  { key: "pafL1",          label: "PAF - Line 1",                       unit: "%",    section: null, agg: "avg", formula: "IF(L1_runHoursTurbine < B_targetRunHours, L1_runHoursTurbine/B_targetRunHours, 1)", status: "active" },
  { key: "pafL2",          label: "PAF - Line 2",                       unit: "%",    section: null, agg: "avg", formula: "IF(L2_runHoursTurbine < B_targetRunHours, L2_runHoursTurbine/B_targetRunHours, 1)", status: "active" },
  { key: "paf",            label: "Plant Availability Factor",          unit: "%",    section: 6, agg: "avg", formula: "IF(pafL2 + pafL1 >= 1, 1, pafL2 + pafL1)", hasTarget: true, dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },

  { key: "heatRate",       label: "Station Heat Rate",                  unit: "kcal/kWh", section: 6, agg: "avg", formula: "((boilerFuelL1 + boilerFuelL2) * avgGCV) / (powerSTGTotal/1000)", hasTarget: true, dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },

  { key: "specSteamL1",    label: "Specific Steam Consumption STG - Line 1", unit: "T/MWh", section: 6, agg: "avg", formula: "L1_steamConsumed / (cfL1 * L1_runHoursTurbine)", status: "active" },
  { key: "specSteamL2",    label: "Specific Steam Consumption STG - Line 2", unit: "T/MWh", section: 6, agg: "avg", formula: "L2_steamConsumed / (cfL2 * L2_runHoursTurbine)", status: "active" },
  { key: "specSteamAvg",   label: "Specific Steam Consumed",            unit: "T/MWh", section: null, agg: "avg", formula: "(specSteamL1 + specSteamL2) / 2", hasTarget: true, dashboard: true, dashboardGroup: "Steam & Water", chart: "line", status: "active" },
  { key: "specDMWater",    label: "Specific DM Water Consumption",      unit: "m3/MWh", section: 6, agg: "avg", formula: "dmWaterConsTotal / ((cfL1+cfL2) * ((L1_runHoursTurbine+L2_runHoursTurbine)/2))", hasTarget: true, dashboard: true, dashboardGroup: "Steam & Water", chart: "line", status: "active" },
  { key: "specRawWater",   label: "Specific Raw Water Consumption",     unit: "m3/MWh", section: 6, agg: "avg", formula: "rawWaterConsTotal / ((cfL1+cfL2) * ((L1_runHoursTurbine+L2_runHoursTurbine)/2))", hasTarget: true, dashboard: true, dashboardGroup: "Steam & Water", chart: "line", status: "active" },
  { key: "specFuel",       label: "Specific Fuel Consumption",          unit: "T/MWh", section: 6, agg: "avg", formula: "fuelTotal / ((cfL1+cfL2) * ((L1_runHoursTurbine+L2_runHoursTurbine)/2))", hasTarget: true, dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },

  { key: "enthalpyHF",         label: "Enthalpy of Saturated Water (hf)",       unit: "kcal/kg", section: 6, agg: "avg", formula: "ENTH_HF", status: "active" },
  { key: "boilerMSPressureUsed", label: "Boiler MS Pressure (used for Enthalpy HS Boiler)", unit: "kg/cm2", section: 6, agg: "avg", formula: "P_boilerMSPressure", status: "active" },
  { key: "boilerMSTempUsed",   label: "Boiler MS Temperature (used for Enthalpy HS Boiler)", unit: "DegC", section: 6, agg: "avg", formula: "P_boilerMSTemp", status: "active" },
  { key: "enthalpyHSBoiler",   label: "Enthalpy of Superheated Steam - Boiler MS (hs)", unit: "kcal/kg", section: 6, agg: "avg", formula: "ENTH_HS_BOILER", status: "active" },
  { key: "turbineInletPressureUsed", label: "Turbine Inlet Pressure (used for Enthalpy HS Turbine)", unit: "kg/cm2", section: 6, agg: "avg", formula: "P_turbineInletPressure", status: "active" },
  { key: "turbineInletTempUsed", label: "Turbine Inlet Temperature (used for Enthalpy HS Turbine)", unit: "DegC", section: 6, agg: "avg", formula: "P_turbineInletTemp", status: "active" },
  { key: "enthalpyHSTurbine",  label: "Enthalpy of Superheated Steam - Turbine Inlet (hs)", unit: "kcal/kg", section: 6, agg: "avg", formula: "ENTH_HS_TURBINE", status: "active" },
  { key: "boilerEffAvg",   label: "Boiler Efficiency",                  unit: "%",    section: 6, agg: "avg", already100: true, formula: "((steamGenL1+steamGenL2) * (enthalpyHSBoiler - enthalpyHF)) / ((avgGCV * fuelTotal) / 100)", hasTarget: true, dashboard: true, dashboardGroup: "Fuel & Combustion", chart: "line", status: "active" },
  { key: "boilerEffL1",    label: "Boiler Efficiency - Line 1",         unit: "%",    section: 6, agg: "avg", already100: true, formula: "((steamGenL1) * (enthalpyHSBoiler - enthalpyHF)) / ((avgGCV * boilerFuelL1) / 100)", status: "active" },
  { key: "boilerEffL2",    label: "Boiler Efficiency - Line 2",         unit: "%",    section: 6, agg: "avg", already100: true, formula: "((steamGenL2) * (enthalpyHSBoiler - enthalpyHF)) / ((avgGCV * boilerFuelL2) / 100)", status: "active" },

  { key: "evaporationRatio", label: "Evaporation Ratio",                unit: "",     section: 6, agg: "avg", formula: "steamGenTotal / fuelTotal", status: "active" },
  { key: "evaporationRatioL1", label: "Evaporation Ratio - Line 1",     unit: "",     section: 6, agg: "avg", formula: "steamGenL1 / boilerFuelL1", status: "active" },
  { key: "evaporationRatioL2", label: "Evaporation Ratio - Line 2",     unit: "",     section: 6, agg: "avg", formula: "steamGenL2 / boilerFuelL2", status: "active" },
  { key: "dumpingLoss",    label: "Dumping Loss",                       unit: "",     section: 6, agg: "avg", formula: "dumpingPeggingTotal / evaporationRatio", status: "active" },
  { key: "actualHeatRate", label: "Actual Heat Rate",                   unit: "kcal/kWh", section: 6, agg: "avg", formula: "((fuelTotal - dumpingLoss) * P_coalGCVARB) / (totalPowerGen/1000)", status: "active" },
  { key: "turbineHeatRate",label: "Turbine Heat Rate",                  unit: "kcal/kWh", section: 6, agg: "avg", formula: "((steamConsTotal / totalPowerGen) * 1000) * (enthalpyHSTurbine - enthalpyHF)", status: "active" },

  { key: "stg1HeatRate",   label: "STG 1 Heat Rate",                    unit: "kcal/kWh", section: 6, agg: "avg", formula: "((steamConsL1 / runHoursTurbineL1) * (enthalpyHSTurbine - enthalpyHF)) / ((L1_powerSTG) / (runHoursTurbineL1 * 1000))", status: "active" },
  { key: "stg2HeatRate",   label: "STG 2 Heat Rate",                    unit: "kcal/kWh", section: 6, agg: "avg", formula: "((steamConsL2 / runHoursTurbineL2) * (enthalpyHSTurbine - enthalpyHF)) / ((L2_powerSTG) / (runHoursTurbineL2 * 1000))", status: "active" },
  { key: "stgAvgHeatRate", label: "STG Average Heat Rate",              unit: "kcal/kWh", section: 6, agg: "avg", formula: "(stg1HeatRate + stg2HeatRate) / 2", status: "active" },
  { key: "coalKWHL1",      label: "Coal-Attributed kWh - Line 1",       unit: "kWh",  section: null, agg: "sum", formula: "L1_powerSTG * pctFuelCoalL1", status: "active" },
  { key: "riceChaffKWHL1", label: "Rice Chaff-Attributed kWh - Line 1", unit: "kWh",  section: null, agg: "sum", formula: "L1_powerSTG * (1 - pctFuelCoalL1)", status: "active" },
  { key: "coalKWHL2",      label: "Coal-Attributed kWh - Line 2",       unit: "kWh",  section: null, agg: "sum", formula: "L2_powerSTG * pctFuelCoalL2", status: "active" },
  { key: "riceChaffKWHL2", label: "Rice Chaff-Attributed kWh - Line 2", unit: "kWh",  section: null, agg: "sum", formula: "L2_powerSTG * (1 - pctFuelCoalL2)", status: "active" },
  { key: "coalKWHTotal",   label: "Coal-Attributed kWh (Total)",        unit: "kWh",  section: null, agg: "sum", formula: "coalKWHL1 + coalKWHL2", status: "active" },
  { key: "riceChaffKWHTotal",label:"Rice Chaff-Attributed kWh (Total)", unit: "kWh",  section: null, agg: "sum", formula: "riceChaffKWHL1 + riceChaffKWHL2", status: "active" },
  { key: "chpRunHoursTotal", label:"CHP Run Hours",                     unit: "hrs",  section: 7, agg: "sum", formula: "P_chpRunHours", hasTarget: true, dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },
  { key: "wtpRunHoursTotal", label:"WTP Run Hours",                     unit: "hrs",  section: 7, agg: "sum", formula: "P_wtpRunHours", hasTarget: true, dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },

  { key: "stopTurbineL1",  label: "Turbine Line 1 Stoppage",            unit: "hrs",  section: 8, agg: "sum", formula: "L1_stoppageTurbine", status: "active" },
  { key: "stopBoilerL1",   label: "Boiler Line 1 Stoppage",             unit: "hrs",  section: 8, agg: "sum", formula: "L1_stoppageBoiler", status: "active" },
  { key: "stopTurbineL2",  label: "Turbine Line 2 Stoppage",            unit: "hrs",  section: 8, agg: "sum", formula: "L2_stoppageTurbine", status: "active" },
  { key: "stopBoilerL2",   label: "Boiler Line 2 Stoppage",             unit: "hrs",  section: 8, agg: "sum", formula: "L2_stoppageBoiler", status: "active" },
  { key: "stoppagesTotal", label: "Stoppages",                          unit: "hrs",  section: null, agg: "sum", formula: "stopTurbineL1+stopBoilerL1+stopTurbineL2+stopBoilerL2", hasTarget: true, dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },

  { key: "tripsTotal",     label: "Trips",                              unit: "count",section: 9, agg: "sum", formula: "P_trips", hasTarget: true, dashboard: true, dashboardGroup: "Performance & Reliability", chart: "line", status: "active" },

  { key: "boilerFlyAshGenerationL1", label: "Boiler Fly Ash Generation - Line 1", unit: "tons", section: null, agg: "sum", formula: "(boilerFuelL1) * (P_coalAsh/100) * B_flyAshPercentage", status: "active" },
  { key: "boilerFlyAshGenerationL2", label: "Boiler Fly Ash Generation - Line 2", unit: "tons", section: null, agg: "sum", formula: "(boilerFuelL2) * (P_coalAsh/100) * B_flyAshPercentage", status: "active" },
  { key: "boilerBedAshGenerationL1", label: "Boiler Bed Ash Generation - Line 1", unit: "tons", section: null, agg: "sum", formula: "(boilerFuelL1) * (P_coalAsh/100) * B_bedAshPercentage", status: "active" },
  { key: "boilerBedAshGenerationL2", label: "Boiler Bed Ash Generation - Line 2", unit: "tons", section: null, agg: "sum", formula: "(boilerFuelL2) * (P_coalAsh/100) * B_bedAshPercentage", status: "active" },
  { key: "flyAshGenerationTotal", label: "Fly Ash Generation (Total)",  unit: "tons", section: null, agg: "sum", formula: "boilerFlyAshGenerationL1 + boilerFlyAshGenerationL2", hasTarget: true, dashboard: true, dashboardGroup: "Ash & Bed Material", chart: "line", status: "active" },
  { key: "bedAshGenerationTotal", label: "Bed Ash Generation (Total)",  unit: "tons", section: null, agg: "sum", formula: "boilerBedAshGenerationL1 + boilerBedAshGenerationL2", status: "active" },
  { key: "bedMaterialConsumptionTotal", label: "Bed Material Consumption (Total)", unit: "tons", section: null, agg: "sum", formula: "L1_boilerBedMaterialConsumption + L2_boilerBedMaterialConsumption", status: "active" },
  { key: "totalAshGen",    label: "Total Ash Generated",               unit: "tons", section: null, agg: "sum", formula: "flyAshGenerationTotal + bedAshGenerationTotal", status: "active" },
  { key: "ubcActual",      label: "UBC Actual",                         unit: "",     section: null, agg: "avg", formula: "(P_loiActual * P_coalAsh * 100) / ((100 - P_loiActual) * (100 - P_coalAsh))", status: "active" },
];

/* Report layout: which calc-field keys go in each numbered section, in order */
const REPORT_SECTION_TITLES = [
  { n: 1, title: "Power Generation and Distribution" },
  { n: 2, title: "DG Set Power Generation" },
  { n: 3, title: "Steam Generation and Consumption" },
  { n: 4, title: "Water Generation and Consumption" },
  { n: 5, title: "Fuel Consumption" },
  { n: 6, title: "Performance" },
  { n: 7, title: "Running Hours" },
  { n: 8, title: "Stoppages for the Day" },
  { n: 9, title: "No. of Trippings" },
];
/* Back-compat alias some older code/tests may still reference by this name */
const REPORT_SECTIONS = REPORT_SECTION_TITLES;

/* Default dashboard group display order. Membership within each group, and any brand-new
   group names an admin types in for a custom field, are derived from calcFields at render
   time (see app.js) — this list only fixes the order the well-known groups appear in. */
const DASHBOARD_GROUP_ORDER = ["Power Generation", "Fuel & Combustion", "Steam & Water", "Performance & Reliability"];
/* Flattened order of the built-in dashboard KPIs (kept for anything that just wants a flat list) */
const DASHBOARD_ORDER = DEFAULT_CALC_FIELDS.filter(f => f.dashboard).map(f => f.key);

/* ============================================================
   CUSTOM REPORTS (Finance / Monthly / Fly Ash Generation)
   Each column resolves to either a calculated field (by key) or a raw input
   field (per-line "L1"/"L2" or plant-level "P", by its INPUT_FIELDS/
   PLANT_FIELDS key) — kept as an explicit mapping rather than fuzzy name
   matching, since the requested column names mix several naming styles.
   agg only matters for input-field columns in the Monthly report (calc
   field columns already carry their own agg).
   ============================================================ */
const CUSTOM_REPORTS = [
  {
    id: "finance", name: "Finance Report", granularity: "daily", splitMTDYTD: false,
    columns: [
      { label: "Boiler Run Hours - Line 1", source: { type: "calc", key: "runHoursBoilerL1" } },
      { label: "Coal Consumption - Line 1", source: { type: "input", prefix: "L1", key: "coalConsumption" } },
      { label: "Rice Chaff Consumption - Line 1", source: { type: "input", prefix: "L1", key: "riceChaffConsumption" } },
      { label: "Boiler Fly Ash Generation - Line 1", source: { type: "calc", key: "boilerFlyAshGenerationL1" } },
      { label: "Boiler Fuel Consumption - Line 1", source: { type: "calc", key: "boilerFuelL1" } },
      { label: "Steam Generated - Line 1", source: { type: "calc", key: "steamGenL1" } },
      { label: "Boiler Run Hours - Line 2", source: { type: "calc", key: "runHoursBoilerL2" } },
      { label: "Coal Consumption - Line 2", source: { type: "input", prefix: "L2", key: "coalConsumption" } },
      { label: "Rice Chaff Consumption - Line 2", source: { type: "input", prefix: "L2", key: "riceChaffConsumption" } },
      { label: "Boiler Fly Ash Generation - Line 2", source: { type: "calc", key: "boilerFlyAshGenerationL2" } },
      { label: "Boiler Fuel Consumption - Line 2", source: { type: "calc", key: "boilerFuelL2" } },
      { label: "Steam Generated - Line 2", source: { type: "calc", key: "steamGenL2" } },
      { label: "Boiler Bed Material Consumption - Line 1", source: { type: "input", prefix: "L1", key: "boilerBedMaterialConsumption" } },
      { label: "Boiler Bed Material Consumption - Line 2", source: { type: "input", prefix: "L2", key: "boilerBedMaterialConsumption" } },
      { label: "AGO Consumption - Diesel (PP DG)", source: { type: "calc", key: "hsdDGTotal" } },
      { label: "Coal GCV (ARB)", source: { type: "input", prefix: "P", key: "coalGCVARB" } },
      { label: "Rice Chaff GCV", source: { type: "input", prefix: "P", key: "riceChaffGCV" } },
      { label: "Average GCV", source: { type: "calc", key: "avgGCV" } },
      { label: "Turbine Run Hours - Line 1", source: { type: "calc", key: "runHoursTurbineL1" } },
      { label: "Coal-Attributed kWh - Line 1", source: { type: "calc", key: "coalKWHL1" } },
      { label: "Rice Chaff-Attributed kWh - Line 1", source: { type: "calc", key: "riceChaffKWHL1" } },
      { label: "Power Generated by STG - Line 1", source: { type: "input", prefix: "L1", key: "powerSTG" } },
      { label: "Coal-Attributed kWh - Line 2", source: { type: "calc", key: "coalKWHL2" } },
      { label: "Rice Chaff-Attributed kWh - Line 2", source: { type: "calc", key: "riceChaffKWHL2" } },
      { label: "Power Generated by STG - Line 2", source: { type: "input", prefix: "L2", key: "powerSTG" } },
      { label: "Total Power Generated by STG", source: { type: "calc", key: "powerSTGTotal" } },
      { label: "Coal-Attributed kWh (Total)", source: { type: "calc", key: "coalKWHTotal" } },
      { label: "Rice Chaff-Attributed kWh (Total)", source: { type: "calc", key: "riceChaffKWHTotal" } },
      { label: "Total PP DG", source: { type: "calc", key: "totalPPDG" } },
      { label: "Total Cement Plant DG", source: { type: "calc", key: "totalCementDGKWH" } },
      { label: "Total Power Generation CPP+PP", source: { type: "calc", key: "totalPowerGenerationCPPP" } },
      { label: "Percentage Fuel Mix is Coal", source: { type: "calc", key: "pctFuelCoal" } },
      { label: "Percentage Fuel Mix is Rice Chaff", source: { type: "calc", key: "pctFuelRiceChaff" } },
      { label: "Percentage Fuel Mix is HSD", source: { type: "calc", key: "pctFuelHSD" } },
      { label: "Aux Consumption - Line 1 (Calculated)", source: { type: "calc", key: "calAuxConsumptionL1" } },
      { label: "Aux Consumption - Line 2 (Calculated)", source: { type: "calc", key: "calAuxConsumptionL2" } },
      { label: "PP Aux Power Consumption", source: { type: "input", prefix: "P", key: "ppAuxPowerConsumption" } },
      { label: "Power Export - STG", source: { type: "input", prefix: "P", key: "powerExportSTG" } },
      { label: "Colony Power Consumption", source: { type: "calc", key: "colonyPower" } },
      { label: "DG AGO Power Export", source: { type: "calc", key: "dgAGOPowerExport" } },
      { label: "LOI (Actual)", source: { type: "input", prefix: "P", key: "loiActual" } },
      { label: "UBC Actual", source: { type: "calc", key: "ubcActual" } },
      { label: "Rice Chaff Moisture", source: { type: "input", prefix: "P", key: "riceChaffMoisture" } },
      { label: "Total Moisture Content Coal", source: { type: "calc", key: "totalMoisture" } },
    ],
  },
  {
    id: "monthly", name: "Monthly Report", granularity: "monthly", splitMTDYTD: false,
    columns: [
      { label: "Power Generated by STG - Line 1", source: { type: "input", prefix: "L1", key: "powerSTG" }, agg: "sum" },
      { label: "Power Generated by STG - Line 2", source: { type: "input", prefix: "L2", key: "powerSTG" }, agg: "sum" },
      { label: "Total Power Generated by STG", source: { type: "calc", key: "powerSTGTotal" } },
      { label: "Power Generated by PP BSDG-1", source: { type: "input", prefix: "P", key: "dg1Power" }, agg: "sum" },
      { label: "Power Generated by PP BSDG-2", source: { type: "input", prefix: "P", key: "dg2Power" }, agg: "sum" },
      { label: "Power Generated by PP Emergency Generator", source: { type: "input", prefix: "P", key: "dg3Power" }, agg: "sum" },
      { label: "Total PP DG", source: { type: "calc", key: "totalPPDG" } },
      { label: "Total PP Aux Consumption", source: { type: "calc", key: "totalPPAux" } },
      { label: "Total Aux Consumption %", source: { type: "calc", key: "totalAuxPct" } },
      { label: "Colony Power Consumption", source: { type: "calc", key: "colonyPower" } },
      { label: "Aux Consumption - Line 1 (Calculated)", source: { type: "calc", key: "calAuxConsumptionL1" } },
      { label: "Aux Consumption - Line 2 (Calculated)", source: { type: "calc", key: "calAuxConsumptionL2" } },
      { label: "Power Export", source: { type: "calc", key: "powerExportTotal" } },
      { label: "Coal Consumption - Line 1", source: { type: "input", prefix: "L1", key: "coalConsumption" }, agg: "sum" },
      { label: "Coal Consumption - Line 2", source: { type: "input", prefix: "L2", key: "coalConsumption" }, agg: "sum" },
      { label: "Rice Chaff Consumption - Line 1", source: { type: "input", prefix: "L1", key: "riceChaffConsumption" }, agg: "sum" },
      { label: "Rice Chaff Consumption - Line 2", source: { type: "input", prefix: "L2", key: "riceChaffConsumption" }, agg: "sum" },
      { label: "BoilerFuelTotalConsumption", source: { type: "calc", key: "fuelTotal" } },
      { label: "Average GCV", source: { type: "calc", key: "avgGCV" } },
      { label: "Coal Ash", source: { type: "input", prefix: "P", key: "coalAsh" }, agg: "avg" },
      { label: "Fly Ash Generation (Total)", source: { type: "calc", key: "flyAshGenerationTotal" } },
      { label: "Bed Ash Generation (Total)", source: { type: "calc", key: "bedAshGenerationTotal" } },
      { label: "Total Ash Generated", source: { type: "calc", key: "totalAshGen" } },
      { label: "Station Heat Rate", source: { type: "calc", key: "heatRate" } },
      { label: "LOI (Actual)", source: { type: "input", prefix: "P", key: "loiActual" }, agg: "avg" },
      { label: "Plant Load Factor", source: { type: "calc", key: "plfAvg" } },
      { label: "HSD Consumption for Boiler Light Up", source: { type: "calc", key: "hsdBoilerTotal" } },
      { label: "AGO Consumption - Diesel (PP DG)", source: { type: "calc", key: "hsdDGTotal" } },
      { label: "PP AGO Total (Boiler + DG)", source: { type: "calc", key: "ppAGOTotal" } },
      { label: "Bed Material Consumption (Total)", source: { type: "calc", key: "bedMaterialConsumptionTotal" } },
      { label: "Turbine Run Hours - Line 1", source: { type: "calc", key: "runHoursTurbineL1" } },
      { label: "Turbine Run Hours - Line 2", source: { type: "calc", key: "runHoursTurbineL2" } },
      { label: "Turbine Run Hours (Line 1+2)", source: { type: "calc", key: "turbineRunhoursTotal" } },
      { label: "PLF STG - Line 1", source: { type: "calc", key: "plfL1" } },
      { label: "PLF STG - Line 2", source: { type: "calc", key: "plfL2" } },
    ],
  },
  {
    id: "flyash", name: "Fly Ash Generation Report", granularity: "daily", splitMTDYTD: true,
    columns: [
      { label: "Boiler Fly Ash Generation - Line 1", source: { type: "calc", key: "boilerFlyAshGenerationL1" } },
      { label: "Boiler Fly Ash Generation - Line 2", source: { type: "calc", key: "boilerFlyAshGenerationL2" } },
      { label: "Fly Ash Generation (Total)", source: { type: "calc", key: "flyAshGenerationTotal" } },
    ],
  },
];

// Expose as window properties too (const/let don't auto-attach to window like
// function declarations do) so other tooling / tests can reach them if needed.
if (typeof window !== "undefined") {
  Object.assign(window, {
    INPUT_FIELDS, PLANT_FIELDS, DEFAULT_BASELINE, DEFAULT_CALC_FIELDS,
    REPORT_SECTIONS, REPORT_SECTION_TITLES, DASHBOARD_ORDER, DASHBOARD_GROUP_ORDER,
    regnaultHF, regnaultHS, SUPERHEATED_STEAM_TABLE, CUSTOM_REPORTS
  });
}
if (typeof module !== "undefined") {
  module.exports = {
    INPUT_FIELDS, PLANT_FIELDS, DEFAULT_BASELINE, DEFAULT_CALC_FIELDS,
    REPORT_SECTIONS, REPORT_SECTION_TITLES, DASHBOARD_ORDER, DASHBOARD_GROUP_ORDER,
    regnaultHF, regnaultHS, SUPERHEATED_STEAM_TABLE, CUSTOM_REPORTS
  };
}


</script>
<script>
/* ============================================================
   SAFE FORMULA EVALUATOR
   Allows: known variable names, numbers, + - * / ( ) , . < > = spaces, and a
   small fixed set of Excel-like functions (see EXCEL_FUNCTIONS below). Any
   other token causes the formula to be rejected.
   ============================================================ */
function extractIdentifiers(formula) {
  const matches = formula.match(/[A-Za-z_][A-Za-z0-9_]*/g) || [];
  return [...new Set(matches)];
}

/* Excel-like functions available to any calculated-field formula, callable as
   e.g. MOD(a,b) or IF(cond,a,b) directly in the Admin formula editor. Kept as
   a small, fixed, reviewable set rather than general code execution. */
const EXCEL_FUNCTIONS = {
  MOD: (a, b) => (b === 0 ? 0 : a - b * Math.floor(a / b)),
  IF: (cond, a, b) => (cond ? a : b),
  MIN: (...args) => Math.min(...args),
  MAX: (...args) => Math.max(...args),
  ABS: (a) => Math.abs(a),
};
const EXCEL_FUNCTION_NAMES = Object.keys(EXCEL_FUNCTIONS);

function validateFormula(formula, knownVars) {
  if (!formula || !formula.trim()) {
    return { ok: false, error: "Formula is empty." };
  }
  // reject anything that isn't part of the allowed character set
  if (!/^[A-Za-z0-9_+\-*/(),.<>=\s]*$/.test(formula)) {
    return { ok: false, error: "Formula contains characters other than letters, numbers, + - * / ( ) , . < > =" };
  }
  // Balanced parentheses check — catches a missing/extra bracket before it
  // ever reaches evaluation (which would otherwise just silently compute 0).
  let depth = 0;
  for (const ch of formula) {
    if (ch === "(") depth++;
    else if (ch === ")") {
      depth--;
      if (depth < 0) return { ok: false, error: "Unmatched ')' — there's a closing bracket with no matching '(' before it." };
    }
  }
  if (depth > 0) {
    return { ok: false, error: `Missing ${depth} closing bracket${depth > 1 ? "s" : ""} ')' — the formula has more '(' than ')'.` };
  }
  const trimmed = formula.trim();
  // Incomplete/dangling expression check — a formula can't end on an operator.
  if (/[+\-*/,<>=]$/.test(trimmed)) {
    return { ok: false, error: `Formula looks incomplete — it ends with "${trimmed.slice(-1)}" and needs something after it.` };
  }
  // A formula can't start with a binary-only operator (unary minus is fine).
  if (/^[*/,]/.test(trimmed)) {
    return { ok: false, error: `Formula looks incomplete — it starts with "${trimmed[0]}", which needs something before it.` };
  }
  if (/\(\s*\)/.test(trimmed)) {
    return { ok: false, error: "Formula has an empty pair of brackets '()' with nothing inside." };
  }
  const ids = extractIdentifiers(formula);
  const unknown = ids.filter(id => !knownVars.has(id) && !EXCEL_FUNCTION_NAMES.includes(id));
  if (unknown.length) {
    return { ok: false, error: "Unknown reference(s): " + unknown.join(", ") };
  }
  return { ok: true };
}

function evalFormula(formula, context) {
  const ids = extractIdentifiers(formula);
  let expr = formula;
  for (const id of ids) {
    if (EXCEL_FUNCTION_NAMES.includes(id)) continue; // leave function names alone
    const v = context[id];
    const num = (typeof v === "number" && isFinite(v)) ? v : 0;
    expr = expr.replace(new RegExp("\\b" + id + "\\b", "g"), "(" + num + ")");
  }
  // final safety net: strip known function names, then whatever remains must
  // be pure arithmetic/comparison characters
  let checkExpr = expr;
  EXCEL_FUNCTION_NAMES.forEach(fn => { checkExpr = checkExpr.split(fn).join(""); });
  if (!/^[0-9+\-*/(),.<>=\s]*$/.test(checkExpr)) return 0;
  try {
    // eslint-disable-next-line no-new-func
    const fn = Function(...EXCEL_FUNCTION_NAMES, '"use strict"; return (' + (expr || "0") + ")");
    const val = fn(...EXCEL_FUNCTION_NAMES.map(n => EXCEL_FUNCTIONS[n]));
    return (typeof val === "number" && isFinite(val)) ? val : 0;
  } catch (e) {
    return 0;
  }
}

/* ============================================================
   PER-DAY COMPUTATION
   inputRow = { date, L1: {...INPUT_FIELDS}, L2: {...INPUT_FIELDS}, P: {...PLANT_FIELDS} }
   baseline = current BASELINE object (constants + targets)
   calcFields = current CALC_FIELDS list (admin-editable, evaluated in order)
   dateStr = this row's date ("YYYY-MM-DD"), used for the DAY_OF_YEAR helper
   Returns: { ...calc field values by key }
   ============================================================ */
function computeDay(inputRow, baseline, calcFields, dateStr) {
  const ctx = {};
  for (const [key] of INPUT_FIELDS) {
    ctx["L1_" + key] = num(inputRow.L1 && inputRow.L1[key]);
    ctx["L2_" + key] = num(inputRow.L2 && inputRow.L2[key]);
  }
  for (const [key] of PLANT_FIELDS) {
    ctx["P_" + key] = num(inputRow.P && inputRow.P[key]);
  }
  for (const ckey of Object.keys(baseline.constants)) {
    ctx["B_" + ckey] = num(baseline.constants[ckey].value);
  }
  ctx.ENTH_HF = regnaultHF(ctx.P_econInletWaterTemp);
  // Two distinct superheated-steam enthalpy readings: one from the Boiler MS
  // header conditions, one from the Turbine Inlet conditions — these are not
  // meant to be the same value (different points in the steam circuit).
  ctx.ENTH_HS_BOILER = regnaultHS(ctx.P_boilerMSPressure, ctx.P_boilerMSTemp);
  ctx.ENTH_HS_TURBINE = regnaultHS(ctx.P_turbineInletPressure, ctx.P_turbineInletTemp);

  const dstr = dateStr || (inputRow && inputRow.date);
  if (dstr) {
    const d = new Date(dstr + "T00:00:00");
    const yearStart = new Date(d.getFullYear(), 0, 1);
    ctx.DAY_OF_YEAR = Math.floor((d - yearStart) / 86400000) + 1;
  } else {
    ctx.DAY_OF_YEAR = 0;
  }

  const out = {};
  for (const f of calcFields) {
    const val = evalFormula(f.formula, ctx);
    ctx[f.key] = val;
    out[f.key] = val;
  }
  return out;
}

function num(v) {
  const n = parseFloat(v);
  return isFinite(n) ? n : 0;
}

/* ============================================================
   AGGREGATION over a set of day-rows for a given calc field
   ============================================================ */
function aggregate(dayValues, agg) {
  if (!dayValues.length) return 0;
  if (agg === "sum") return dayValues.reduce((a, b) => a + b, 0);
  return dayValues.reduce((a, b) => a + b, 0) / dayValues.length; // avg
}

function allowedVarsForField(index, calcFields, baseline) {
  const s = new Set();
  for (const [key] of INPUT_FIELDS) { s.add("L1_" + key); s.add("L2_" + key); }
  for (const [key] of PLANT_FIELDS) { s.add("P_" + key); }
  for (const ckey of Object.keys(baseline.constants)) s.add("B_" + ckey);
  ["ENTH_HF","ENTH_HS_BOILER","ENTH_HS_TURBINE","DAY_OF_YEAR"].forEach(v => s.add(v));
  for (let i = 0; i < index; i++) s.add(calcFields[i].key);
  return s;
}

/* ============================================================
   STATISTICS & FORECASTING
   ============================================================ */
function statsFor(values){
  const v = (values || []).filter(x => typeof x === "number" && isFinite(x));
  const n = v.length;
  if (!n) return { n:0, mean:0, std:0, min:0, max:0, range:0 };
  const mean = v.reduce((a,b) => a+b, 0) / n;
  const variance = n > 1 ? v.reduce((a,b) => a + (b-mean)*(b-mean), 0) / (n-1) : 0;
  const std = Math.sqrt(variance);
  const min = Math.min(...v);
  const max = Math.max(...v);
  return { n, mean, std, min, max, range: max - min };
}

/* Simple ordinary-least-squares linear regression against bucket index (0,1,2,...).
   Treating evenly-spaced buckets as the x-axis is a reasonable simplification for
   trend/forecast purposes and keeps the math straightforward. */
function linearRegression(values){
  const v = (values || []).filter(x => typeof x === "number" && isFinite(x));
  const n = v.length;
  if (n < 2) return { slope: 0, intercept: v[0] || 0, r2: 0 };
  let sumX=0, sumY=0, sumXY=0, sumXX=0;
  for (let i=0;i<n;i++){ sumX+=i; sumY+=v[i]; sumXY+=i*v[i]; sumXX+=i*i; }
  const denom = (n*sumXX - sumX*sumX);
  const slope = denom !== 0 ? (n*sumXY - sumX*sumY) / denom : 0;
  const intercept = (sumY - slope*sumX) / n;
  const meanY = sumY / n;
  let ssTot=0, ssRes=0;
  for (let i=0;i<n;i++){ const pred = slope*i+intercept; ssTot += (v[i]-meanY)**2; ssRes += (v[i]-pred)**2; }
  const r2 = ssTot !== 0 ? 1 - (ssRes/ssTot) : 0;
  return { slope, intercept, r2 };
}

/* How many additional buckets to forecast for a given granularity + horizon choice. */
function forecastBucketCount(granularity, horizon){
  if (horizon === "none" || !horizon) return 0;
  const map = {
    daily:   { week: 7, month: 30, year: 365 },
    weekly:  { week: 1, month: 4,  year: 52  },
    monthly: { week: 1, month: 1,  year: 12  },
    yearly:  { week: 1, month: 1,  year: 1   },
  };
  return (map[granularity] && map[granularity][horizon]) || 1;
}

if (typeof module !== "undefined") {
  module.exports = { extractIdentifiers, validateFormula, evalFormula, computeDay, aggregate,
    allowedVarsForField, statsFor, linearRegression, forecastBucketCount,
    EXCEL_FUNCTIONS, EXCEL_FUNCTION_NAMES };
}



</script>
<script>
/* Built-in default input data (embedded from input_data_template_2025_1.05.xlsx) */
const DEFAULT_DATA_LABEL = "input_data_template_2025_1.05.xlsx";
const DEFAULT_INPUT_DATA = {"2025-01-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1414,"steamConsumed":0,"feedWater":1469,"powerSTG":0,"auxConsumption":1237,"coalConsumption":243,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1315,"feedWater":0,"powerSTG":319000,"auxConsumption":43232,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.887,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11,"wtpRunHours":13.66,"powerExportSTG":274531,"ppAuxPowerConsumption":1237,"dumpingPeggingSteam":65,"ejectorVentingSteam":24,"econInletWaterTemp":169,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":31,"boilerMSTemp":513,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":513,"dmWaterGeneration":125,"dmWaterConsumption":55,"ctWaterMakeup":160,"rawWaterReceived":195,"rawWaterConsumption":25,"softWaterGeneration":25,"coalReceivedBoiler":389,"coalGCVARB":4601,"coalGCVADB":5524,"vmARB":29.95,"vmADB":35.96,"fcARB":30.02,"fcADB":35.99,"surfaceMoisture":14.68,"inherentMoisture":11.9,"coalAsh":13.45,"loiActual":4.82,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1765,"steamConsumed":0,"feedWater":1825,"powerSTG":0,"auxConsumption":1257,"coalConsumption":298,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1636,"feedWater":0,"powerSTG":397000,"auxConsumption":45938,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.887,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9,"powerExportSTG":349805,"ppAuxPowerConsumption":1257,"dumpingPeggingSteam":95,"ejectorVentingSteam":24,"econInletWaterTemp":177,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":31,"boilerMSTemp":516,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":516,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":180,"rawWaterReceived":80,"rawWaterConsumption":30,"softWaterGeneration":50,"coalReceivedBoiler":263,"coalGCVARB":4591,"coalGCVADB":5532,"vmARB":29.73,"vmADB":35.83,"fcARB":29.83,"fcADB":35.68,"surfaceMoisture":14.75,"inherentMoisture":12.04,"coalAsh":13.65,"loiActual":4.8,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1573,"steamConsumed":0,"feedWater":1628,"powerSTG":0,"auxConsumption":1259,"coalConsumption":263,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1484,"feedWater":0,"powerSTG":360000,"auxConsumption":44509,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.891,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":8.93,"powerExportSTG":314232,"ppAuxPowerConsumption":1259,"dumpingPeggingSteam":55,"ejectorVentingSteam":24,"econInletWaterTemp":180,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":518,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":518,"dmWaterGeneration":110,"dmWaterConsumption":55,"ctWaterMakeup":135,"rawWaterReceived":240,"rawWaterConsumption":30,"softWaterGeneration":60,"coalReceivedBoiler":273,"coalGCVARB":4640,"coalGCVADB":5524,"vmARB":30.2,"vmADB":35.96,"fcARB":29.81,"fcADB":36.13,"surfaceMoisture":14.22,"inherentMoisture":12.05,"coalAsh":13.32,"loiActual":4.91,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1881,"steamConsumed":0,"feedWater":1936,"powerSTG":0,"auxConsumption":1267,"coalConsumption":309,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1823,"feedWater":0,"powerSTG":442000,"auxConsumption":49410,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.3,"powerExportSTG":391323,"ppAuxPowerConsumption":1267,"dumpingPeggingSteam":24,"ejectorVentingSteam":24,"econInletWaterTemp":197,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":519,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":519,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":175,"rawWaterReceived":85,"rawWaterConsumption":30,"softWaterGeneration":40,"coalReceivedBoiler":305,"coalGCVARB":4590,"coalGCVADB":5530,"vmARB":29.92,"vmADB":36.05,"fcARB":29.84,"fcADB":35.95,"surfaceMoisture":14.95,"inherentMoisture":12.1,"coalAsh":13.19,"loiActual":4.79,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1683,"steamConsumed":0,"feedWater":1738,"powerSTG":0,"auxConsumption":1234,"coalConsumption":285,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1577,"feedWater":0,"powerSTG":382000,"auxConsumption":46776,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":10,"powerExportSTG":333990,"ppAuxPowerConsumption":1234,"dumpingPeggingSteam":72,"ejectorVentingSteam":24,"econInletWaterTemp":174,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":516,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":516,"dmWaterGeneration":100,"dmWaterConsumption":55,"ctWaterMakeup":190,"rawWaterReceived":185,"rawWaterConsumption":25,"softWaterGeneration":40,"coalReceivedBoiler":267,"coalGCVARB":4615,"coalGCVADB":5560,"vmARB":30.04,"vmADB":36.2,"fcARB":29.91,"fcADB":35.85,"surfaceMoisture":14.8,"inherentMoisture":12.1,"coalAsh":13.15,"loiActual":4.83,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1195,"steamConsumed":0,"feedWater":1250,"powerSTG":0,"auxConsumption":1243,"coalConsumption":217,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":891,"feedWater":0,"powerSTG":211000,"auxConsumption":38122,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.887,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.25,"powerExportSTG":171635,"ppAuxPowerConsumption":1243,"dumpingPeggingSteam":280,"ejectorVentingSteam":24,"econInletWaterTemp":149,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":31,"boilerMSTemp":506,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":506,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":170,"rawWaterReceived":150,"rawWaterConsumption":30,"softWaterGeneration":80,"coalReceivedBoiler":262,"coalGCVARB":4618,"coalGCVADB":5545,"vmARB":29.97,"vmADB":35.98,"fcARB":30.2,"fcADB":36.16,"surfaceMoisture":14.6,"inherentMoisture":12.16,"coalAsh":13.07,"loiActual":4.9,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1196,"steamConsumed":0,"feedWater":1256,"powerSTG":0,"auxConsumption":1227,"coalConsumption":222,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":956,"feedWater":0,"powerSTG":231000,"auxConsumption":42536,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.888,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":9.33,"powerExportSTG":187237,"ppAuxPowerConsumption":1227,"dumpingPeggingSteam":216,"ejectorVentingSteam":24,"econInletWaterTemp":136,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":31,"boilerMSTemp":512,"boilerMSPressure":107,"turbineInletPressure":107,"turbineInletTemp":512,"dmWaterGeneration":120,"dmWaterConsumption":60,"ctWaterMakeup":170,"rawWaterReceived":255,"rawWaterConsumption":25,"softWaterGeneration":40,"coalReceivedBoiler":198,"coalGCVARB":4625,"coalGCVADB":5540,"vmARB":30.18,"vmADB":36.15,"fcARB":30.06,"fcADB":35.97,"surfaceMoisture":14.5,"inherentMoisture":12.03,"coalAsh":13.23,"loiActual":4.84,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1209,"steamConsumed":0,"feedWater":1264,"powerSTG":0,"auxConsumption":1254,"coalConsumption":223,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":985,"feedWater":0,"powerSTG":239000,"auxConsumption":39436,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.894,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.53,"powerExportSTG":198310,"ppAuxPowerConsumption":1254,"dumpingPeggingSteam":200,"ejectorVentingSteam":24,"econInletWaterTemp":138,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":510,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":510,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":240,"rawWaterReceived":45,"rawWaterConsumption":25,"softWaterGeneration":10,"coalReceivedBoiler":209,"coalGCVARB":4620,"coalGCVADB":5565,"vmARB":29.86,"vmADB":35.9,"fcARB":30.33,"fcADB":36.41,"surfaceMoisture":14.75,"inherentMoisture":12.04,"coalAsh":13.02,"loiActual":4.82,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1153,"steamConsumed":0,"feedWater":1208,"powerSTG":0,"auxConsumption":1246,"coalConsumption":211,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":575,"feedWater":0,"powerSTG":123000,"auxConsumption":43439,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.899,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":6.45,"powerExportSTG":78315,"ppAuxPowerConsumption":1246,"dumpingPeggingSteam":554,"ejectorVentingSteam":24,"econInletWaterTemp":140,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":504,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":504,"dmWaterGeneration":110,"dmWaterConsumption":55,"ctWaterMakeup":0,"rawWaterReceived":180,"rawWaterConsumption":25,"softWaterGeneration":30,"coalReceivedBoiler":198,"coalGCVARB":4635,"coalGCVADB":5565,"vmARB":29.95,"vmADB":35.95,"fcARB":30.23,"fcADB":36.2,"surfaceMoisture":14.6,"inherentMoisture":12.1,"coalAsh":13.12,"loiActual":4.93,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1209,"steamConsumed":0,"feedWater":1259,"powerSTG":0,"auxConsumption":1248,"coalConsumption":221,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":927,"feedWater":0,"powerSTG":225000,"auxConsumption":39943,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.3,"powerExportSTG":183809,"ppAuxPowerConsumption":1248,"dumpingPeggingSteam":258,"ejectorVentingSteam":24,"econInletWaterTemp":139,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":504,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":504,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":110,"rawWaterReceived":60,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":168,"coalGCVARB":4602,"coalGCVADB":5545,"vmARB":29.8,"vmADB":35.9,"fcARB":30.1,"fcADB":36.2,"surfaceMoisture":14.9,"inherentMoisture":12.1,"coalAsh":13.1,"loiActual":4.87,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1199,"steamConsumed":0,"feedWater":1249,"powerSTG":0,"auxConsumption":1247,"coalConsumption":217,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":899,"feedWater":0,"powerSTG":218000,"auxConsumption":38202,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":8,"powerExportSTG":178551,"ppAuxPowerConsumption":1247,"dumpingPeggingSteam":276,"ejectorVentingSteam":24,"econInletWaterTemp":139,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":500,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":500,"dmWaterGeneration":110,"dmWaterConsumption":55,"ctWaterMakeup":140,"rawWaterReceived":225,"rawWaterConsumption":35,"softWaterGeneration":40,"coalReceivedBoiler":229,"coalGCVARB":4625,"coalGCVADB":5570,"vmARB":29.92,"vmADB":36.05,"fcARB":29.85,"fcADB":35.9,"surfaceMoisture":14.9,"inherentMoisture":12.05,"coalAsh":13.28,"loiActual":4.94,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1168,"steamConsumed":0,"feedWater":1223,"powerSTG":0,"auxConsumption":1247,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":936,"feedWater":0,"powerSTG":227000,"auxConsumption":37743,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.893,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.08,"powerExportSTG":188010,"ppAuxPowerConsumption":1247,"dumpingPeggingSteam":208,"ejectorVentingSteam":24,"econInletWaterTemp":137,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":506,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":506,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":25,"softWaterGeneration":35,"coalReceivedBoiler":188,"coalGCVARB":4640,"coalGCVADB":5525,"vmARB":30.32,"vmADB":36.1,"fcARB":30.25,"fcADB":35.85,"surfaceMoisture":13.95,"inherentMoisture":12,"coalAsh":13.48,"loiActual":4.98,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1174,"steamConsumed":0,"feedWater":1229,"powerSTG":0,"auxConsumption":1226,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":586,"feedWater":0,"powerSTG":125000,"auxConsumption":38691,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10.5,"wtpRunHours":7.75,"powerExportSTG":85083,"ppAuxPowerConsumption":1226,"dumpingPeggingSteam":564,"ejectorVentingSteam":24,"econInletWaterTemp":139,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":31,"boilerMSTemp":501,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":501,"dmWaterGeneration":115,"dmWaterConsumption":55,"ctWaterMakeup":220,"rawWaterReceived":215,"rawWaterConsumption":25,"softWaterGeneration":35,"coalReceivedBoiler":171,"coalGCVARB":4634,"coalGCVADB":5564,"vmARB":29.9,"vmADB":35.9,"fcARB":30.22,"fcADB":36.2,"surfaceMoisture":14.63,"inherentMoisture":12.05,"coalAsh":13.2,"loiActual":4.91,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1190,"steamConsumed":0,"feedWater":1225,"powerSTG":0,"auxConsumption":1247,"coalConsumption":217,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":873,"feedWater":0,"powerSTG":212000,"auxConsumption":42241,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.895,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.8,"powerExportSTG":168512,"ppAuxPowerConsumption":1247,"dumpingPeggingSteam":293,"ejectorVentingSteam":24,"econInletWaterTemp":139,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":506,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":506,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":180,"rawWaterReceived":45,"rawWaterConsumption":25,"softWaterGeneration":25,"coalReceivedBoiler":215,"coalGCVARB":4620,"coalGCVADB":5540,"vmARB":29.99,"vmADB":35.96,"fcARB":30.21,"fcADB":35.99,"surfaceMoisture":14.4,"inherentMoisture":12.13,"coalAsh":13.27,"loiActual":4.83,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1177,"steamConsumed":0,"feedWater":1232,"powerSTG":0,"auxConsumption":1236,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":916,"feedWater":0,"powerSTG":222000,"auxConsumption":38126,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.896,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.08,"powerExportSTG":182638,"ppAuxPowerConsumption":1236,"dumpingPeggingSteam":237,"ejectorVentingSteam":24,"econInletWaterTemp":140,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":505,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":505,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":170,"coalGCVARB":4640,"coalGCVADB":5580,"vmARB":29.75,"vmADB":35.85,"fcARB":30.12,"fcADB":36,"surfaceMoisture":14.7,"inherentMoisture":12.2,"coalAsh":13.23,"loiActual":4.92,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1202,"steamConsumed":0,"feedWater":1272,"powerSTG":0,"auxConsumption":1254,"coalConsumption":218,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":979,"feedWater":0,"powerSTG":238000,"auxConsumption":41563,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":9,"powerExportSTG":195183,"ppAuxPowerConsumption":1254,"dumpingPeggingSteam":199,"ejectorVentingSteam":24,"econInletWaterTemp":138,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":503,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":503,"dmWaterGeneration":155,"dmWaterConsumption":70,"ctWaterMakeup":240,"rawWaterReceived":255,"rawWaterConsumption":25,"softWaterGeneration":45,"coalReceivedBoiler":211,"coalGCVARB":4633,"coalGCVADB":5543,"vmARB":30.01,"vmADB":35.9,"fcARB":30.47,"fcADB":36.41,"surfaceMoisture":14.4,"inherentMoisture":12.04,"coalAsh":13.08,"loiActual":4.9,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1391,"steamConsumed":0,"feedWater":1471,"powerSTG":0,"auxConsumption":7283,"coalConsumption":240,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":9.5,"stoppageTurbine":0,"stoppageBoiler":14.5,"steamGenerated":395,"steamConsumed":1391,"feedWater":665,"powerSTG":336000,"auxConsumption":60003,"coalConsumption":72,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":9884,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":15,"wtpRunHours":9,"powerExportSTG":268714,"ppAuxPowerConsumption":7283,"dumpingPeggingSteam":321,"ejectorVentingSteam":24,"econInletWaterTemp":171,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":513,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":513,"dmWaterGeneration":230,"dmWaterConsumption":350,"ctWaterMakeup":160,"rawWaterReceived":345,"rawWaterConsumption":25,"softWaterGeneration":25,"coalReceivedBoiler":172,"coalGCVARB":4645,"coalGCVADB":5530,"vmARB":30.1,"vmADB":35.85,"fcARB":30.73,"fcADB":36.5,"surfaceMoisture":14.05,"inherentMoisture":11.85,"coalAsh":13.27,"loiActual":4.88,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":17,"stoppageTurbine":17,"stoppageBoiler":0,"steamGenerated":967,"steamConsumed":0,"feedWater":1022,"powerSTG":0,"auxConsumption":883,"coalConsumption":171,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":17,"runHoursBoiler":0,"stoppageTurbine":7,"stoppageBoiler":17,"steamGenerated":0,"steamConsumed":888,"feedWater":88,"powerSTG":215000,"auxConsumption":37925,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":7.23,"powerExportSTG":176192,"ppAuxPowerConsumption":883,"dumpingPeggingSteam":55,"ejectorVentingSteam":24,"econInletWaterTemp":164,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":31,"boilerMSTemp":513,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":513,"dmWaterGeneration":280,"dmWaterConsumption":135,"ctWaterMakeup":280,"rawWaterReceived":420,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":218,"coalGCVARB":4628,"coalGCVADB":5576,"vmARB":29.71,"vmADB":35.8,"fcARB":30.35,"fcADB":36.23,"surfaceMoisture":14.68,"inherentMoisture":12.05,"coalAsh":13.21,"loiActual":4.94,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1164,"steamConsumed":0,"feedWater":1219,"powerSTG":0,"auxConsumption":1233,"coalConsumption":214,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":896,"feedWater":0,"powerSTG":217000,"auxConsumption":39931,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.893,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.5,"powerExportSTG":175836,"ppAuxPowerConsumption":1233,"dumpingPeggingSteam":244,"ejectorVentingSteam":24,"econInletWaterTemp":135,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":31,"boilerMSTemp":505,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":505,"dmWaterGeneration":0,"dmWaterConsumption":100,"ctWaterMakeup":150,"rawWaterReceived":100,"rawWaterConsumption":15,"softWaterGeneration":50,"coalReceivedBoiler":220,"coalGCVARB":4630,"coalGCVADB":5545,"vmARB":29.93,"vmADB":35.85,"fcARB":30.25,"fcADB":36.2,"surfaceMoisture":14.05,"inherentMoisture":12.05,"coalAsh":13.27,"loiActual":4.91,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1287,"steamConsumed":0,"feedWater":1342,"powerSTG":0,"auxConsumption":1226,"coalConsumption":231,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1078,"feedWater":0,"powerSTG":261000,"auxConsumption":41114,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.892,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":6.1,"powerExportSTG":218660,"ppAuxPowerConsumption":1226,"dumpingPeggingSteam":185,"ejectorVentingSteam":24,"econInletWaterTemp":145,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":31,"boilerMSTemp":509,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":509,"dmWaterGeneration":180,"dmWaterConsumption":85,"ctWaterMakeup":630,"rawWaterReceived":240,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":165,"coalGCVARB":4638,"coalGCVADB":5569,"vmARB":29.9,"vmADB":35.9,"fcARB":30.2,"fcADB":36.15,"surfaceMoisture":14.6,"inherentMoisture":12.1,"coalAsh":13.2,"loiActual":4.85,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1250,"steamConsumed":0,"feedWater":1305,"powerSTG":0,"auxConsumption":1342,"coalConsumption":222,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":967,"feedWater":0,"powerSTG":233000,"auxConsumption":42229,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.896,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.93,"powerExportSTG":189429,"ppAuxPowerConsumption":1342,"dumpingPeggingSteam":259,"ejectorVentingSteam":24,"econInletWaterTemp":148,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":506,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":506,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":223,"coalGCVARB":4653,"coalGCVADB":5589,"vmARB":30,"vmADB":36,"fcARB":30.19,"fcADB":36.15,"surfaceMoisture":14.6,"inherentMoisture":11.95,"coalAsh":13.26,"loiActual":4.9,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1179,"steamConsumed":0,"feedWater":1239,"powerSTG":0,"auxConsumption":1237,"coalConsumption":215,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":840,"feedWater":0,"powerSTG":201000,"auxConsumption":40755,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":10,"powerExportSTG":159008,"ppAuxPowerConsumption":1237,"dumpingPeggingSteam":315,"ejectorVentingSteam":24,"econInletWaterTemp":136,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":506,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":506,"dmWaterGeneration":110,"dmWaterConsumption":60,"ctWaterMakeup":280,"rawWaterReceived":220,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":293,"coalGCVARB":4635,"coalGCVADB":5585,"vmARB":29.83,"vmADB":35.94,"fcARB":30.18,"fcADB":36.12,"surfaceMoisture":13.95,"inherentMoisture":12.08,"coalAsh":13.16,"loiActual":4.83,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1892,"steamConsumed":0,"feedWater":1952,"powerSTG":0,"auxConsumption":1236,"coalConsumption":315,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1858,"feedWater":0,"powerSTG":451000,"auxConsumption":53262,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12.3,"powerExportSTG":396502,"ppAuxPowerConsumption":1236,"dumpingPeggingSteam":10,"ejectorVentingSteam":24,"econInletWaterTemp":186,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":522,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":522,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":30,"softWaterGeneration":20,"coalReceivedBoiler":325,"coalGCVARB":4634,"coalGCVADB":5564,"vmARB":30.02,"vmADB":36.05,"fcARB":30.2,"fcADB":36.17,"surfaceMoisture":14.67,"inherentMoisture":11.8,"coalAsh":13.31,"loiActual":4.87,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2533,"steamConsumed":0,"feedWater":2618,"powerSTG":0,"auxConsumption":1238,"coalConsumption":407,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2489,"feedWater":0,"powerSTG":607000,"auxConsumption":59171,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.877,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":13.05,"powerExportSTG":546591,"ppAuxPowerConsumption":1238,"dumpingPeggingSteam":20,"ejectorVentingSteam":24,"econInletWaterTemp":211,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":150,"dmWaterConsumption":85,"ctWaterMakeup":230,"rawWaterReceived":210,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":335,"coalGCVARB":4628,"coalGCVADB":5576,"vmARB":29.85,"vmADB":35.97,"fcARB":30.07,"fcADB":36.15,"surfaceMoisture":14.9,"inherentMoisture":12.02,"coalAsh":13.16,"loiActual":4.95,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-25":{"L1":{"runHoursTurbine":3.75,"runHoursBoiler":24,"stoppageTurbine":20.25,"stoppageBoiler":0,"steamGenerated":2430,"steamConsumed":136,"feedWater":2513,"powerSTG":29000,"auxConsumption":19684,"coalConsumption":384,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.89,"exhaustTemperature":52},"L2":{"runHoursTurbine":24,"runHoursBoiler":5.18,"stoppageTurbine":0,"stoppageBoiler":18.82,"steamGenerated":312,"steamConsumed":2517,"feedWater":509,"powerSTG":605000,"auxConsumption":58429,"coalConsumption":52,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":9050,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.874,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":19.2,"powerExportSTG":555887,"ppAuxPowerConsumption":19684,"dumpingPeggingSteam":25,"ejectorVentingSteam":44,"econInletWaterTemp":217,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":28,"boilerMSTemp":531,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":531,"dmWaterGeneration":190,"dmWaterConsumption":280,"ctWaterMakeup":250,"rawWaterReceived":305,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":506,"coalGCVARB":4640,"coalGCVADB":5585,"vmARB":29.88,"vmADB":35.96,"fcARB":30.06,"fcADB":36.1,"surfaceMoisture":14.8,"inherentMoisture":12.1,"coalAsh":13.16,"loiActual":4.9,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-26":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1736,"steamConsumed":893,"feedWater":1837,"powerSTG":202000,"auxConsumption":33148,"coalConsumption":272,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1520,"steamConsumed":2011,"feedWater":1630,"powerSTG":487000,"auxConsumption":59483,"coalConsumption":240,"riceChaffConsumption":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":21.28,"powerExportSTG":596369,"ppAuxPowerConsumption":33148,"dumpingPeggingSteam":246,"ejectorVentingSteam":96,"econInletWaterTemp":211,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":28,"boilerMSTemp":520,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":520,"dmWaterGeneration":235,"dmWaterConsumption":210,"ctWaterMakeup":200,"rawWaterReceived":395,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":518,"coalGCVARB":4645,"coalGCVADB":5590,"vmARB":29.85,"vmADB":35.92,"fcARB":30.03,"fcADB":36.08,"surfaceMoisture":14.82,"inherentMoisture":12.04,"coalAsh":13.26,"loiActual":4.82,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-27":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1412,"steamConsumed":807,"feedWater":1417,"powerSTG":183000,"auxConsumption":31220,"coalConsumption":224,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1397,"steamConsumed":1677,"feedWater":1434,"powerSTG":409000,"auxConsumption":62001,"coalConsumption":222,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":16.6,"powerExportSTG":498779,"ppAuxPowerConsumption":31220,"dumpingPeggingSteam":175,"ejectorVentingSteam":120,"econInletWaterTemp":199,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":28,"boilerMSTemp":515,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":515,"dmWaterGeneration":280,"dmWaterConsumption":215,"ctWaterMakeup":440,"rawWaterReceived":500,"rawWaterConsumption":60,"softWaterGeneration":75,"coalReceivedBoiler":381,"coalGCVARB":4637,"coalGCVADB":5560,"vmARB":29.84,"vmADB":35.78,"fcARB":30.29,"fcADB":36.26,"surfaceMoisture":14.56,"inherentMoisture":12.02,"coalAsh":13.29,"loiActual":4.9,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-28":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1330,"steamConsumed":823,"feedWater":1361,"powerSTG":185000,"auxConsumption":33016,"coalConsumption":215,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1614,"steamConsumed":1784,"feedWater":1670,"powerSTG":432000,"auxConsumption":63020,"coalConsumption":263,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":16,"wtpRunHours":18,"powerExportSTG":520964,"ppAuxPowerConsumption":33016,"dumpingPeggingSteam":182,"ejectorVentingSteam":120,"econInletWaterTemp":193,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":28,"boilerMSTemp":523,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":523,"dmWaterGeneration":170,"dmWaterConsumption":185,"ctWaterMakeup":410,"rawWaterReceived":335,"rawWaterConsumption":50,"softWaterGeneration":50,"coalReceivedBoiler":448,"coalGCVARB":4653,"coalGCVADB":5580,"vmARB":29.9,"vmADB":35.83,"fcARB":29.93,"fcADB":36.27,"surfaceMoisture":14.93,"inherentMoisture":12.05,"coalAsh":13.19,"loiActual":4.97,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-29":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1575,"steamConsumed":983,"feedWater":1608,"powerSTG":223000,"auxConsumption":35388,"coalConsumption":249,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1886,"steamConsumed":2274,"feedWater":1938,"powerSTG":548000,"auxConsumption":64745,"coalConsumption":300,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":16,"wtpRunHours":19.3,"powerExportSTG":670867,"ppAuxPowerConsumption":35388,"dumpingPeggingSteam":64,"ejectorVentingSteam":120,"econInletWaterTemp":217,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":28,"boilerMSTemp":528,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":528,"dmWaterGeneration":175,"dmWaterConsumption":195,"ctWaterMakeup":340,"rawWaterReceived":355,"rawWaterConsumption":65,"softWaterGeneration":65,"coalReceivedBoiler":508,"coalGCVARB":4592,"coalGCVADB":5500,"vmARB":28.96,"vmADB":34.69,"fcARB":29.82,"fcADB":35.67,"surfaceMoisture":14.54,"inherentMoisture":11.74,"coalAsh":14.94,"loiActual":4.93,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-30":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1533,"steamConsumed":984,"feedWater":1580,"powerSTG":222000,"auxConsumption":34148,"coalConsumption":243,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1870,"steamConsumed":2155,"feedWater":1916,"powerSTG":518000,"auxConsumption":62037,"coalConsumption":297,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":15.33,"powerExportSTG":643815,"ppAuxPowerConsumption":34148,"dumpingPeggingSteam":109,"ejectorVentingSteam":120,"econInletWaterTemp":214,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":27,"boilerMSTemp":529,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":529,"dmWaterGeneration":155,"dmWaterConsumption":195,"ctWaterMakeup":300,"rawWaterReceived":330,"rawWaterConsumption":65,"softWaterGeneration":65,"coalReceivedBoiler":523,"coalGCVARB":4642,"coalGCVADB":5560,"vmARB":29.97,"vmADB":35.9,"fcARB":30.27,"fcADB":36.22,"surfaceMoisture":14.5,"inherentMoisture":12.03,"coalAsh":13.23,"loiActual":4.89,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-01-31":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1466,"steamConsumed":895,"feedWater":1517,"powerSTG":201000,"auxConsumption":31162,"coalConsumption":231,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.882,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1730,"steamConsumed":2056,"feedWater":1791,"powerSTG":492000,"auxConsumption":56405,"coalConsumption":274,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.882,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":16,"wtpRunHours":17.25,"powerExportSTG":605433,"ppAuxPowerConsumption":31162,"dumpingPeggingSteam":95,"ejectorVentingSteam":120,"econInletWaterTemp":213,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":27,"boilerMSTemp":526,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":526,"dmWaterGeneration":175,"dmWaterConsumption":180,"ctWaterMakeup":530,"rawWaterReceived":310,"rawWaterConsumption":65,"softWaterGeneration":25,"coalReceivedBoiler":464,"coalGCVARB":4670,"coalGCVADB":5580,"vmARB":30.09,"vmADB":35.95,"fcARB":30.36,"fcADB":36.2,"surfaceMoisture":14.3,"inherentMoisture":11.95,"coalAsh":13.3,"loiActual":4.97,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-01":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1550,"steamConsumed":842,"feedWater":1613,"powerSTG":188000,"auxConsumption":32046,"coalConsumption":246,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.885,"exhaustTemperature":49},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1463,"steamConsumed":1857,"feedWater":1538,"powerSTG":440000,"auxConsumption":60915,"coalConsumption":233,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.892,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":21,"wtpRunHours":16,"powerExportSTG":535039,"ppAuxPowerConsumption":32046,"dumpingPeggingSteam":159,"ejectorVentingSteam":120,"econInletWaterTemp":204,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":27,"boilerMSTemp":520,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":520,"dmWaterGeneration":230,"dmWaterConsumption":190,"ctWaterMakeup":220,"rawWaterReceived":420,"rawWaterConsumption":70,"softWaterGeneration":70,"coalReceivedBoiler":393,"coalGCVARB":4660,"coalGCVADB":5548,"vmARB":30.28,"vmADB":36.05,"fcARB":30.25,"fcADB":36.04,"surfaceMoisture":14.1,"inherentMoisture":12.06,"coalAsh":13.31,"loiActual":4.9,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-02":{"L1":{"runHoursTurbine":14.2,"runHoursBoiler":14.21,"stoppageTurbine":9.8,"stoppageBoiler":9.79,"steamGenerated":1244,"steamConsumed":527,"feedWater":1327,"powerSTG":118000,"auxConsumption":25426,"coalConsumption":198,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.882,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1804,"steamConsumed":2091,"feedWater":1862,"powerSTG":498000,"auxConsumption":61063,"coalConsumption":288,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.879,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":22,"wtpRunHours":10.85,"powerExportSTG":529511,"ppAuxPowerConsumption":25426,"dumpingPeggingSteam":288,"ejectorVentingSteam":87,"econInletWaterTemp":206,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":27,"boilerMSTemp":528,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":528,"dmWaterGeneration":240,"dmWaterConsumption":260,"ctWaterMakeup":310,"rawWaterReceived":415,"rawWaterConsumption":50,"softWaterGeneration":50,"coalReceivedBoiler":288,"coalGCVARB":4647,"coalGCVADB":5546,"vmARB":30.2,"vmADB":36.07,"fcARB":30.26,"fcADB":35.98,"surfaceMoisture":14.17,"inherentMoisture":12.05,"coalAsh":13.32,"loiActual":4.95,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1333,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2374,"steamConsumed":2307,"feedWater":2419,"powerSTG":556000,"auxConsumption":65456,"coalConsumption":375,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":15,"powerExportSTG":489211,"ppAuxPowerConsumption":1333,"dumpingPeggingSteam":28,"ejectorVentingSteam":36,"econInletWaterTemp":216,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":27,"boilerMSTemp":534,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":534,"dmWaterGeneration":90,"dmWaterConsumption":75,"ctWaterMakeup":260,"rawWaterReceived":215,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":314,"coalGCVARB":4640,"coalGCVADB":5543,"vmARB":30.04,"vmADB":35.98,"fcARB":30.28,"fcADB":36.05,"surfaceMoisture":14.3,"inherentMoisture":12.1,"coalAsh":13.28,"loiActual":4.98,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":893,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2536,"steamConsumed":2460,"feedWater":2614,"powerSTG":593000,"auxConsumption":65206,"coalConsumption":396,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":8,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":13,"powerExportSTG":526901,"ppAuxPowerConsumption":893,"dumpingPeggingSteam":10,"ejectorVentingSteam":36,"econInletWaterTemp":224,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":27,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":90,"dmWaterConsumption":60,"ctWaterMakeup":100,"rawWaterReceived":165,"rawWaterConsumption":25,"softWaterGeneration":25,"coalReceivedBoiler":398,"coalGCVARB":4665,"coalGCVADB":5572,"vmARB":30.03,"vmADB":35.87,"fcARB":30.35,"fcADB":36.26,"surfaceMoisture":14.31,"inherentMoisture":12.08,"coalAsh":13.21,"loiActual":4.9,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1306,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2442,"steamConsumed":2398,"feedWater":2486,"powerSTG":575000,"auxConsumption":64632,"coalConsumption":383,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.873,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.35,"powerExportSTG":509062,"ppAuxPowerConsumption":1306,"dumpingPeggingSteam":8,"ejectorVentingSteam":36,"econInletWaterTemp":217,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":420,"rawWaterReceived":80,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":360,"coalGCVARB":4674,"coalGCVADB":5578,"vmARB":30.15,"vmADB":35.98,"fcARB":30.41,"fcADB":36.2,"surfaceMoisture":14.2,"inherentMoisture":11.95,"coalAsh":13.29,"loiActual":4.97,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1306,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2509,"steamConsumed":2436,"feedWater":2546,"powerSTG":587000,"auxConsumption":62122,"coalConsumption":392,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.863,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.5,"wtpRunHours":13.25,"powerExportSTG":523572,"ppAuxPowerConsumption":1306,"dumpingPeggingSteam":37,"ejectorVentingSteam":36,"econInletWaterTemp":222,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":80,"dmWaterConsumption":45,"ctWaterMakeup":380,"rawWaterReceived":285,"rawWaterConsumption":30,"softWaterGeneration":50,"coalReceivedBoiler":478,"coalGCVARB":4662,"coalGCVADB":5564,"vmARB":30.1,"vmADB":35.92,"fcARB":30.38,"fcADB":36.2,"surfaceMoisture":14.2,"inherentMoisture":12.1,"coalAsh":13.22,"loiActual":4.86,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1298,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2577,"steamConsumed":2472,"feedWater":2624,"powerSTG":600000,"auxConsumption":64429,"coalConsumption":399,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.868,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":13,"powerExportSTG":534273,"ppAuxPowerConsumption":1298,"dumpingPeggingSteam":54,"ejectorVentingSteam":36,"econInletWaterTemp":226,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":80,"rawWaterReceived":50,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":343,"coalGCVARB":4656,"coalGCVADB":5570,"vmARB":30.02,"vmADB":35.92,"fcARB":30.21,"fcADB":36.08,"surfaceMoisture":14.4,"inherentMoisture":12.02,"coalAsh":13.35,"loiActual":4.93,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1320,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2644,"steamConsumed":2553,"feedWater":2693,"powerSTG":628000,"auxConsumption":68088,"coalConsumption":411,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.868,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":14.76,"powerExportSTG":558592,"ppAuxPowerConsumption":1320,"dumpingPeggingSteam":45,"ejectorVentingSteam":36,"econInletWaterTemp":223,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":100,"dmWaterConsumption":55,"ctWaterMakeup":170,"rawWaterReceived":235,"rawWaterConsumption":35,"softWaterGeneration":60,"coalReceivedBoiler":512,"coalGCVARB":4674,"coalGCVADB":5565,"vmARB":30.27,"vmADB":36.04,"fcARB":30.18,"fcADB":35.95,"surfaceMoisture":14.1,"inherentMoisture":12.05,"coalAsh":13.4,"loiActual":4.89,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1297,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2548,"steamConsumed":2476,"feedWater":2600,"powerSTG":601000,"auxConsumption":62286,"coalConsumption":397,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.868,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.3,"powerExportSTG":537417,"ppAuxPowerConsumption":1297,"dumpingPeggingSteam":26,"ejectorVentingSteam":36,"econInletWaterTemp":225,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":70,"rawWaterConsumption":50,"softWaterGeneration":30,"coalReceivedBoiler":360,"coalGCVARB":4645,"coalGCVADB":5570,"vmARB":30,"vmADB":35.98,"fcARB":30.26,"fcADB":36.2,"surfaceMoisture":14.55,"inherentMoisture":12.02,"coalAsh":13.17,"loiActual":4.94,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1293,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2638,"steamConsumed":2533,"feedWater":2680,"powerSTG":615000,"auxConsumption":66901,"coalConsumption":407,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":13,"powerExportSTG":546806,"ppAuxPowerConsumption":1293,"dumpingPeggingSteam":59,"ejectorVentingSteam":36,"econInletWaterTemp":227,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":90,"dmWaterConsumption":45,"ctWaterMakeup":310,"rawWaterReceived":225,"rawWaterConsumption":50,"softWaterGeneration":40,"coalReceivedBoiler":322,"coalGCVARB":4674,"coalGCVADB":5578,"vmARB":30.12,"vmADB":35.95,"fcARB":30.32,"fcADB":36.17,"surfaceMoisture":14.25,"inherentMoisture":12.03,"coalAsh":13.28,"loiActual":4.76,"riceChaffGCV":0,"riceChaffMoisture":0}},"2025-02-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1293,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1676,"steamConsumed":1521,"feedWater":1712,"powerSTG":364000,"auxConsumption":50516,"coalConsumption":281,"riceChaffConsumption":2,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.875,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12.4,"powerExportSTG":312191,"ppAuxPowerConsumption":1293,"dumpingPeggingSteam":109,"ejectorVentingSteam":36,"econInletWaterTemp":175,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":527,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":527,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":130,"rawWaterReceived":105,"rawWaterConsumption":60,"softWaterGeneration":60,"coalReceivedBoiler":279,"coalGCVARB":4662,"coalGCVADB":5590,"vmARB":29.94,"vmADB":35.9,"fcARB":30.21,"fcADB":36.15,"surfaceMoisture":14.55,"inherentMoisture":12,"coalAsh":13.3,"loiActual":4.7,"riceChaffGCV":3518,"riceChaffMoisture":4.3}},"2025-02-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1320,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2336,"steamConsumed":2244,"feedWater":2385,"powerSTG":542000,"auxConsumption":58555,"coalConsumption":368,"riceChaffConsumption":3,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.867,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.5,"wtpRunHours":11.15,"powerExportSTG":482125,"ppAuxPowerConsumption":1320,"dumpingPeggingSteam":46,"ejectorVentingSteam":36,"econInletWaterTemp":218,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":534,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":534,"dmWaterGeneration":95,"dmWaterConsumption":45,"ctWaterMakeup":230,"rawWaterReceived":250,"rawWaterConsumption":50,"softWaterGeneration":50,"coalReceivedBoiler":406,"coalGCVARB":4650,"coalGCVADB":5549,"vmARB":30.12,"vmADB":35.95,"fcARB":30.32,"fcADB":36.15,"surfaceMoisture":14.25,"inherentMoisture":12.03,"coalAsh":13.3,"loiActual":4.75,"riceChaffGCV":3508,"riceChaffMoisture":4.23}},"2025-02-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1308,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2651,"steamConsumed":2599,"feedWater":2721,"powerSTG":631000,"auxConsumption":64692,"coalConsumption":414,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":14,"powerExportSTG":565000,"ppAuxPowerConsumption":1308,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":228,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":120,"rawWaterReceived":80,"rawWaterConsumption":50,"softWaterGeneration":50,"coalReceivedBoiler":479,"coalGCVARB":4614,"coalGCVADB":5540,"vmARB":29.87,"vmADB":35.86,"fcARB":30.15,"fcADB":36.1,"surfaceMoisture":14.6,"inherentMoisture":12.1,"coalAsh":13.28,"loiActual":4.82,"riceChaffGCV":3508,"riceChaffMoisture":0}},"2025-02-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1313,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2552,"steamConsumed":2482,"feedWater":2610,"powerSTG":601000,"auxConsumption":65438,"coalConsumption":405,"riceChaffConsumption":2,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.872,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13,"wtpRunHours":9.86,"powerExportSTG":534249,"ppAuxPowerConsumption":1313,"dumpingPeggingSteam":19,"ejectorVentingSteam":36,"econInletWaterTemp":225,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":145,"dmWaterConsumption":55,"ctWaterMakeup":220,"rawWaterReceived":300,"rawWaterConsumption":50,"softWaterGeneration":70,"coalReceivedBoiler":371,"coalGCVARB":4662,"coalGCVADB":5584,"vmARB":29.91,"vmADB":35.82,"fcARB":30.24,"fcADB":36.2,"surfaceMoisture":14.5,"inherentMoisture":12.08,"coalAsh":13.27,"loiActual":4.8,"riceChaffGCV":3491,"riceChaffMoisture":0}},"2025-02-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1279,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2549,"steamConsumed":2453,"feedWater":2600,"powerSTG":591000,"auxConsumption":61814,"coalConsumption":406,"riceChaffConsumption":3,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":2,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12,"powerExportSTG":527907,"ppAuxPowerConsumption":1279,"dumpingPeggingSteam":45,"ejectorVentingSteam":36,"econInletWaterTemp":224,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":150,"rawWaterReceived":90,"rawWaterConsumption":50,"softWaterGeneration":50,"coalReceivedBoiler":313,"coalGCVARB":4672,"coalGCVADB":5570,"vmARB":30,"vmADB":35.76,"fcARB":30.47,"fcADB":36.3,"surfaceMoisture":14.15,"inherentMoisture":12.1,"coalAsh":13.28,"loiActual":4.76,"riceChaffGCV":3514,"riceChaffMoisture":0}},"2025-02-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1256,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2533,"steamConsumed":2473,"feedWater":2587,"powerSTG":596000,"auxConsumption":62392,"coalConsumption":405,"riceChaffConsumption":7,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":10,"powerExportSTG":532352,"ppAuxPowerConsumption":1256,"dumpingPeggingSteam":9,"ejectorVentingSteam":36,"econInletWaterTemp":225,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":90,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":180,"rawWaterConsumption":60,"softWaterGeneration":50,"coalReceivedBoiler":388,"coalGCVARB":4653,"coalGCVADB":5580,"vmARB":29.99,"vmADB":35.96,"fcARB":30.23,"fcADB":36.18,"surfaceMoisture":14.55,"inherentMoisture":12.02,"coalAsh":13.21,"loiActual":4.79,"riceChaffGCV":3509,"riceChaffMoisture":0}},"2025-02-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1265,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2564,"steamConsumed":2469,"feedWater":2614,"powerSTG":595000,"auxConsumption":62759,"coalConsumption":404,"riceChaffConsumption":10,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.869,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.05,"powerExportSTG":530976,"ppAuxPowerConsumption":1265,"dumpingPeggingSteam":44,"ejectorVentingSteam":36,"econInletWaterTemp":219,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":230,"rawWaterReceived":85,"rawWaterConsumption":50,"softWaterGeneration":40,"coalReceivedBoiler":390,"coalGCVARB":4677,"coalGCVADB":5589,"vmARB":30.01,"vmADB":35.86,"fcARB":30.31,"fcADB":36.17,"surfaceMoisture":14.39,"inherentMoisture":12.08,"coalAsh":13.3,"loiActual":4.7,"riceChaffGCV":3489,"riceChaffMoisture":0}},"2025-02-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1287,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2668,"steamConsumed":2577,"feedWater":2714,"powerSTG":624000,"auxConsumption":66197,"coalConsumption":411,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":57},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":16.5,"powerExportSTG":556516,"ppAuxPowerConsumption":1287,"dumpingPeggingSteam":45,"ejectorVentingSteam":36,"econInletWaterTemp":221,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":533,"dmWaterGeneration":130,"dmWaterConsumption":65,"ctWaterMakeup":250,"rawWaterReceived":285,"rawWaterConsumption":50,"softWaterGeneration":10,"coalReceivedBoiler":526,"coalGCVARB":4656,"coalGCVADB":5590,"vmARB":29.9,"vmADB":35.9,"fcARB":30.18,"fcADB":36.15,"surfaceMoisture":14.62,"inherentMoisture":12.1,"coalAsh":13.2,"loiActual":4.74,"riceChaffGCV":3453,"riceChaffMoisture":0}},"2025-02-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1263,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2004,"steamConsumed":1926,"feedWater":2043,"powerSTG":463000,"auxConsumption":56737,"coalConsumption":312,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.883,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.45,"powerExportSTG":405000,"ppAuxPowerConsumption":1263,"dumpingPeggingSteam":42,"ejectorVentingSteam":36,"econInletWaterTemp":203,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":70,"rawWaterReceived":85,"rawWaterConsumption":50,"softWaterGeneration":45,"coalReceivedBoiler":335,"coalGCVARB":4685,"coalGCVADB":5565,"vmARB":30.22,"vmADB":35.96,"fcARB":30.46,"fcADB":36.1,"surfaceMoisture":13.9,"inherentMoisture":12.04,"coalAsh":13.38,"loiActual":4.79,"riceChaffGCV":3449,"riceChaffMoisture":0}},"2025-02-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1262,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1226,"steamConsumed":1120,"feedWater":1272,"powerSTG":266000,"auxConsumption":44334,"coalConsumption":214,"riceChaffConsumption":6,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.887,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":10.26,"powerExportSTG":220404,"ppAuxPowerConsumption":1262,"dumpingPeggingSteam":60,"ejectorVentingSteam":36,"econInletWaterTemp":154,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":525,"dmWaterGeneration":90,"dmWaterConsumption":50,"ctWaterMakeup":180,"rawWaterReceived":220,"rawWaterConsumption":50,"softWaterGeneration":60,"coalReceivedBoiler":221,"coalGCVARB":4647,"coalGCVADB":5546,"vmARB":30.13,"vmADB":35.96,"fcARB":30.2,"fcADB":36,"surfaceMoisture":14.22,"inherentMoisture":12.1,"coalAsh":13.35,"loiActual":4.73,"riceChaffGCV":3474,"riceChaffMoisture":0}},"2025-02-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1269,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1208,"steamConsumed":1077,"feedWater":1246,"powerSTG":256000,"auxConsumption":48931,"coalConsumption":196,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12,"powerExportSTG":205800,"ppAuxPowerConsumption":1269,"dumpingPeggingSteam":85,"ejectorVentingSteam":36,"econInletWaterTemp":152,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":522,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":522,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":180,"rawWaterReceived":110,"rawWaterConsumption":50,"softWaterGeneration":60,"coalReceivedBoiler":360,"coalGCVARB":4642,"coalGCVADB":5560,"vmARB":29.95,"vmADB":35.87,"fcARB":30.22,"fcADB":36.15,"surfaceMoisture":14.48,"inherentMoisture":12.05,"coalAsh":13.3,"loiActual":4.78,"riceChaffGCV":3450,"riceChaffMoisture":0}},"2025-02-22":{"L1":{"runHoursTurbine":9.17,"runHoursBoiler":15,"stoppageTurbine":14.83,"stoppageBoiler":9,"steamGenerated":550,"steamConsumed":343,"feedWater":594,"powerSTG":77000,"auxConsumption":1270,"coalConsumption":102,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":9275,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":19,"runHoursBoiler":18.7,"stoppageTurbine":5,"stoppageBoiler":5.300000000000001,"steamGenerated":1092,"steamConsumed":810,"feedWater":1122,"powerSTG":192000,"auxConsumption":60612,"coalConsumption":180,"riceChaffConsumption":20,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":20,"wtpRunHours":9.2,"powerExportSTG":207118,"ppAuxPowerConsumption":1270,"dumpingPeggingSteam":284,"ejectorVentingSteam":65,"econInletWaterTemp":148,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":27,"boilerMSTemp":527,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":527,"dmWaterGeneration":200,"dmWaterConsumption":250,"ctWaterMakeup":200,"rawWaterReceived":390,"rawWaterConsumption":50,"softWaterGeneration":40,"coalReceivedBoiler":300,"coalGCVARB":4657,"coalGCVADB":5584,"vmARB":30,"vmADB":35.98,"fcARB":30.13,"fcADB":36.1,"surfaceMoisture":14.59,"inherentMoisture":12.02,"coalAsh":13.26,"loiActual":4.72,"riceChaffGCV":3478,"riceChaffMoisture":0}},"2025-02-23":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1382,"steamConsumed":1135,"feedWater":1422,"powerSTG":255000,"auxConsumption":51452,"coalConsumption":236,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.885,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":1391,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":20,"wtpRunHours":10.55,"powerExportSTG":202157,"ppAuxPowerConsumption":51452,"dumpingPeggingSteam":133,"ejectorVentingSteam":84,"econInletWaterTemp":126,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":519,"boilerMSPressure":107,"turbineInletPressure":107,"turbineInletTemp":519,"dmWaterGeneration":360,"dmWaterConsumption":270,"ctWaterMakeup":240,"rawWaterReceived":530,"rawWaterConsumption":50,"softWaterGeneration":40,"coalReceivedBoiler":273,"coalGCVARB":4662,"coalGCVADB":5590,"vmARB":29.95,"vmADB":35.92,"fcARB":30.21,"fcADB":36.15,"surfaceMoisture":14.55,"inherentMoisture":12.08,"coalAsh":13.21,"loiActual":4.7,"riceChaffGCV":3469,"riceChaffMoisture":0}},"2025-02-24":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1296,"steamConsumed":1061,"feedWater":1334,"powerSTG":238000,"auxConsumption":49092,"coalConsumption":216,"riceChaffConsumption":28,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.885,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":387,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":6.5,"powerExportSTG":188521,"ppAuxPowerConsumption":49092,"dumpingPeggingSteam":126,"ejectorVentingSteam":84,"econInletWaterTemp":131,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":30,"boilerMSTemp":521,"boilerMSPressure":107,"turbineInletPressure":107,"turbineInletTemp":521,"dmWaterGeneration":160,"dmWaterConsumption":185,"ctWaterMakeup":460,"rawWaterReceived":275,"rawWaterConsumption":50,"softWaterGeneration":40,"coalReceivedBoiler":198,"coalGCVARB":4642,"coalGCVADB":5567,"vmARB":29.98,"vmADB":35.95,"fcARB":30.06,"fcADB":36.05,"surfaceMoisture":14.6,"inherentMoisture":12.1,"coalAsh":13.26,"loiActual":4.76,"riceChaffGCV":3442,"riceChaffMoisture":0}},"2025-02-25":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1314,"steamConsumed":1087,"feedWater":1345,"powerSTG":245000,"auxConsumption":48000,"coalConsumption":230,"riceChaffConsumption":8,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.886,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.5,"wtpRunHours":11.28,"powerExportSTG":197000,"ppAuxPowerConsumption":48000,"dumpingPeggingSteam":108,"ejectorVentingSteam":84,"econInletWaterTemp":140,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":517,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":517,"dmWaterGeneration":175,"dmWaterConsumption":180,"ctWaterMakeup":290,"rawWaterReceived":255,"rawWaterConsumption":50,"softWaterGeneration":0,"coalReceivedBoiler":288,"coalGCVARB":4637,"coalGCVADB":5560,"vmARB":29.87,"vmADB":35.82,"fcARB":30.31,"fcADB":36.27,"surfaceMoisture":14.55,"inherentMoisture":12.03,"coalAsh":13.24,"loiActual":4.7,"riceChaffGCV":3445}},"2025-02-26":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1365,"steamConsumed":1110,"feedWater":1396,"powerSTG":250000,"auxConsumption":44941,"coalConsumption":225,"riceChaffConsumption":23,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.886,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":11.3,"powerExportSTG":205059,"ppAuxPowerConsumption":44941,"dumpingPeggingSteam":141,"ejectorVentingSteam":84,"econInletWaterTemp":151,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":516,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":516,"dmWaterGeneration":165,"dmWaterConsumption":165,"ctWaterMakeup":360,"rawWaterReceived":240,"rawWaterConsumption":50,"softWaterGeneration":0,"coalReceivedBoiler":256,"coalGCVARB":4644,"coalGCVADB":5549,"vmARB":30.01,"vmADB":35.86,"fcARB":30.2,"fcADB":36.05,"surfaceMoisture":14.3,"inherentMoisture":12.14,"coalAsh":13.35,"loiActual":4.72,"riceChaffGCV":3472}},"2025-02-27":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1329,"steamConsumed":1074,"feedWater":1364,"powerSTG":242000,"auxConsumption":45234,"coalConsumption":220,"riceChaffConsumption":18,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10.5,"wtpRunHours":9.5,"powerExportSTG":196766,"ppAuxPowerConsumption":45234,"dumpingPeggingSteam":146,"ejectorVentingSteam":84,"econInletWaterTemp":145,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":515,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":515,"dmWaterGeneration":195,"dmWaterConsumption":165,"ctWaterMakeup":240,"rawWaterReceived":300,"rawWaterConsumption":50,"softWaterGeneration":60,"coalReceivedBoiler":262,"coalGCVARB":4639,"coalGCVADB":5563,"vmARB":29.95,"vmADB":35.92,"fcARB":30.16,"fcADB":36.1,"surfaceMoisture":14.56,"inherentMoisture":12.05,"coalAsh":13.28,"loiActual":4.77,"riceChaffGCV":3450}},"2025-02-28":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1328,"steamConsumed":1081,"feedWater":1366,"powerSTG":244000,"auxConsumption":48246,"coalConsumption":232,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":7.3,"powerExportSTG":195754,"ppAuxPowerConsumption":48246,"dumpingPeggingSteam":133,"ejectorVentingSteam":84,"econInletWaterTemp":146,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":516,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":516,"dmWaterGeneration":130,"dmWaterConsumption":145,"ctWaterMakeup":170,"rawWaterReceived":190,"rawWaterConsumption":50,"softWaterGeneration":0,"coalReceivedBoiler":238,"coalGCVARB":4635,"coalGCVADB":5565,"vmARB":29.85,"vmADB":35.84,"fcARB":30.15,"fcADB":36.14,"surfaceMoisture":14.65,"inherentMoisture":12.06,"coalAsh":13.29,"loiActual":4.72,"riceChaffGCV":3459}},"2025-03-01":{"L1":{"runHoursTurbine":12.58,"runHoursBoiler":24,"stoppageTurbine":11.42,"stoppageBoiler":0,"steamGenerated":1362,"steamConsumed":571,"feedWater":1390,"powerSTG":128000,"auxConsumption":27338,"coalConsumption":252,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.894,"exhaustTemperature":52},"L2":{"runHoursTurbine":11.75,"runHoursBoiler":0,"stoppageTurbine":12.25,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":516,"feedWater":0,"powerSTG":120000,"auxConsumption":23416,"coalConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.878,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":8.52,"powerExportSTG":197246,"ppAuxPowerConsumption":27338,"dumpingPeggingSteam":148,"ejectorVentingSteam":72,"econInletWaterTemp":146,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":519,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":519,"dmWaterGeneration":220,"dmWaterConsumption":185,"ctWaterMakeup":190,"rawWaterReceived":370,"rawWaterConsumption":50,"softWaterGeneration":10,"coalReceivedBoiler":238,"coalGCVARB":4328,"coalGCVADB":5215,"vmARB":28.96,"vmADB":34.9,"fcARB":29.87,"fcADB":35.8,"surfaceMoisture":14.8,"inherentMoisture":12.1,"coalAsh":14.27,"loiActual":4.75,"riceChaffGCV":3428}},"2025-03-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1206,"steamConsumed":0,"feedWater":1240,"powerSTG":0,"auxConsumption":1273,"coalConsumption":222,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":2,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":991,"feedWater":0,"powerSTG":236000,"auxConsumption":42552,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.894,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.1,"powerExportSTG":192175,"ppAuxPowerConsumption":1273,"dumpingPeggingSteam":164,"ejectorVentingSteam":36,"econInletWaterTemp":147,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":509,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":509,"dmWaterGeneration":0,"dmWaterConsumption":65,"ctWaterMakeup":210,"rawWaterReceived":65,"rawWaterConsumption":50,"softWaterGeneration":10,"coalReceivedBoiler":224,"coalGCVARB":4346,"coalGCVADB":5224,"vmARB":28.85,"vmADB":34.68,"fcARB":29.85,"fcADB":35.77,"surfaceMoisture":14.7,"inherentMoisture":12.03,"coalAsh":14.57,"loiActual":4.78,"riceChaffGCV":3440}},"2025-03-03":{"L1":{"runHoursTurbine":2.93,"runHoursBoiler":24,"stoppageTurbine":21.07,"stoppageBoiler":0,"steamGenerated":1255,"steamConsumed":89,"feedWater":1279,"powerSTG":20000,"auxConsumption":4293,"coalConsumption":229,"riceChaffConsumption":6,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":4,"exhaustPressure":-0.874,"exhaustTemperature":51},"L2":{"runHoursTurbine":21.15,"runHoursBoiler":0,"stoppageTurbine":2.8500000000000014,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":991,"feedWater":0,"powerSTG":172000,"auxConsumption":52707,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.897,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":8.88,"powerExportSTG":135000,"ppAuxPowerConsumption":4293,"dumpingPeggingSteam":75,"ejectorVentingSteam":55,"econInletWaterTemp":143,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":511,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":511,"dmWaterGeneration":215,"dmWaterConsumption":155,"ctWaterMakeup":0,"rawWaterReceived":325,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":199,"coalGCVARB":4333,"coalGCVADB":5190,"vmARB":29.35,"vmADB":35.16,"fcARB":29.22,"fcADB":34.91,"surfaceMoisture":14.45,"inherentMoisture":12.08,"coalAsh":14.9,"loiActual":4.7,"riceChaffGCV":3434}},"2025-03-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1284,"steamConsumed":0,"feedWater":1315,"powerSTG":0,"auxConsumption":1271,"coalConsumption":237,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1174,"feedWater":0,"powerSTG":277000,"auxConsumption":45574,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12.46,"powerExportSTG":230155,"ppAuxPowerConsumption":1271,"dumpingPeggingSteam":59,"ejectorVentingSteam":36,"econInletWaterTemp":154,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":515,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":515,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":540,"rawWaterReceived":40,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":215,"coalGCVARB":4330,"coalGCVADB":5205,"vmARB":29.03,"vmADB":34.9,"fcARB":29.33,"fcADB":35.23,"surfaceMoisture":14.77,"inherentMoisture":12.05,"coalAsh":14.82,"loiActual":4.68}},"2025-03-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1920,"steamConsumed":0,"feedWater":1960,"powerSTG":0,"auxConsumption":0,"coalConsumption":340,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":2,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1884,"feedWater":0,"powerSTG":453000,"auxConsumption":55186,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6,"wtpRunHours":14.15,"powerExportSTG":397814,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":184,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":526,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":526,"dmWaterGeneration":110,"dmWaterConsumption":65,"ctWaterMakeup":200,"rawWaterReceived":190,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":380,"coalGCVARB":4357,"coalGCVADB":5225,"vmARB":29.23,"vmADB":35.05,"fcARB":29.41,"fcADB":35.2,"surfaceMoisture":14.54,"inherentMoisture":12.1,"coalAsh":14.72,"loiActual":4.6}},"2025-03-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2610,"steamConsumed":0,"feedWater":2640,"powerSTG":0,"auxConsumption":1194,"coalConsumption":452,"riceChaffConsumption":28,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2560,"feedWater":0,"powerSTG":640000,"auxConsumption":69290,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.85,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":14.3,"powerExportSTG":569516,"ppAuxPowerConsumption":1194,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":190,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":535,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":150,"rawWaterReceived":90,"rawWaterConsumption":35,"softWaterGeneration":30,"coalReceivedBoiler":390,"coalGCVARB":4242,"coalGCVADB":5021,"vmARB":27.2,"vmADB":32.2,"fcARB":30.12,"fcADB":35.29,"surfaceMoisture":13.6,"inherentMoisture":12.05,"coalAsh":17.03,"loiActual":4.82,"riceChaffGCV":3460}},"2025-03-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2503,"steamConsumed":0,"feedWater":2540,"powerSTG":0,"auxConsumption":0,"coalConsumption":408,"riceChaffConsumption":30,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2452,"feedWater":0,"powerSTG":604000,"auxConsumption":69347,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.865,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":19.3,"powerExportSTG":534653,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":208,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":125,"dmWaterConsumption":60,"ctWaterMakeup":270,"rawWaterReceived":210,"rawWaterConsumption":35,"softWaterGeneration":35,"coalReceivedBoiler":418,"coalGCVARB":4348,"coalGCVADB":5165,"vmARB":30.01,"vmADB":35.65,"fcARB":28.7,"fcADB":34.01,"surfaceMoisture":13.84,"inherentMoisture":12.08,"coalAsh":15.37,"loiActual":4.9,"riceChaffGCV":3398}},"2025-03-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2700,"steamConsumed":0,"feedWater":2733,"powerSTG":0,"auxConsumption":0,"coalConsumption":435,"riceChaffConsumption":30,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":4,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2660,"feedWater":0,"powerSTG":655000,"auxConsumption":69138,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.852,"exhaustTemperature":58},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":14.4,"powerExportSTG":585862,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":211,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":496,"coalGCVARB":4410,"coalGCVADB":5250,"vmARB":29.61,"vmADB":35.25,"fcARB":29.54,"fcADB":35.15,"surfaceMoisture":14.05,"inherentMoisture":12.1,"coalAsh":14.7,"loiActual":4.84,"riceChaffGCV":3410}},"2025-03-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2274,"steamConsumed":0,"feedWater":2313,"powerSTG":0,"auxConsumption":0,"coalConsumption":358,"riceChaffConsumption":28,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2221,"feedWater":0,"powerSTG":542000,"auxConsumption":63000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.873,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":16.33,"powerExportSTG":479000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":7,"ejectorVentingSteam":36,"econInletWaterTemp":212,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":125,"dmWaterConsumption":65,"ctWaterMakeup":0,"rawWaterReceived":235,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":405,"coalGCVARB":4457,"coalGCVADB":5325,"vmARB":29.79,"vmADB":35.6,"fcARB":29.42,"fcADB":35.09,"surfaceMoisture":14.3,"inherentMoisture":12.07,"coalAsh":14.42,"loiActual":4.78,"riceChaffGCV":3431}},"2025-03-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2538,"steamConsumed":0,"feedWater":2574,"powerSTG":0,"auxConsumption":0,"coalConsumption":396,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2477,"feedWater":0,"powerSTG":607000,"auxConsumption":62512,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.864,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.61,"powerExportSTG":544488,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":15,"ejectorVentingSteam":36,"econInletWaterTemp":218,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":39,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":65,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":453,"coalGCVARB":4508,"coalGCVADB":6355,"vmARB":30.19,"vmADB":35.86,"fcARB":28.75,"fcADB":34.14,"surfaceMoisture":13.9,"inherentMoisture":12.05,"coalAsh":15.11,"loiActual":4.75,"riceChaffGCV":3424}},"2025-03-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2796,"steamConsumed":0,"feedWater":2828,"powerSTG":0,"auxConsumption":0,"coalConsumption":427,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2732,"feedWater":0,"powerSTG":663000,"auxConsumption":62750,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.856,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":11.4,"powerExportSTG":600250,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":18,"ejectorVentingSteam":36,"econInletWaterTemp":229,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":536,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":536,"dmWaterGeneration":125,"dmWaterConsumption":55,"ctWaterMakeup":240,"rawWaterReceived":170,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":448,"coalGCVARB":4549,"coalGCVADB":5416,"vmARB":29.97,"vmADB":35.69,"fcARB":28.63,"fcADB":34.39,"surfaceMoisture":14.35,"inherentMoisture":12.02,"coalAsh":15.03,"loiActual":4.78,"riceChaffGCV":3431}},"2025-03-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2482,"steamConsumed":0,"feedWater":2515,"powerSTG":0,"auxConsumption":0,"coalConsumption":390,"riceChaffConsumption":6,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":2,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2427,"feedWater":0,"powerSTG":589000,"auxConsumption":59920,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.3,"powerExportSTG":529080,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":14,"ejectorVentingSteam":36,"econInletWaterTemp":223,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":386,"coalGCVARB":4563,"coalGCVADB":5465,"vmARB":29.76,"vmADB":35.65,"fcARB":28.64,"fcADB":34.23,"surfaceMoisture":14.45,"inherentMoisture":12.1,"coalAsh":15.05,"loiActual":4.84,"riceChaffGCV":3415}},"2025-03-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2684,"steamConsumed":0,"feedWater":2714,"powerSTG":0,"auxConsumption":0,"coalConsumption":418,"riceChaffConsumption":28,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2634,"feedWater":0,"powerSTG":652000,"auxConsumption":67159,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.852,"exhaustTemperature":58},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":5,"wtpRunHours":12.35,"powerExportSTG":584841,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":9,"ejectorVentingSteam":36,"econInletWaterTemp":206,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":535,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":535,"dmWaterGeneration":90,"dmWaterConsumption":50,"ctWaterMakeup":170,"rawWaterReceived":160,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":445,"coalGCVARB":4625,"coalGCVADB":5526,"vmARB":29.79,"vmADB":35.6,"fcARB":28.73,"fcADB":34.27,"surfaceMoisture":14.3,"inherentMoisture":12.08,"coalAsh":15.1,"loiActual":4.88,"riceChaffGCV":3417}},"2025-03-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2570,"steamConsumed":0,"feedWater":2600,"powerSTG":0,"auxConsumption":0,"coalConsumption":400,"riceChaffConsumption":14,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2522,"feedWater":0,"powerSTG":621000,"auxConsumption":64659,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":57},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":13.2,"powerExportSTG":556341,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":7,"ejectorVentingSteam":36,"econInletWaterTemp":219,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":100,"rawWaterConsumption":35,"softWaterGeneration":70,"coalReceivedBoiler":442,"coalGCVARB":4610,"coalGCVADB":5476,"vmARB":30.27,"vmADB":35.95,"fcARB":28.81,"fcADB":34.15,"surfaceMoisture":13.85,"inherentMoisture":12,"coalAsh":15.07,"loiActual":4.74,"riceChaffGCV":3402}},"2025-03-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2756,"steamConsumed":0,"feedWater":2783,"powerSTG":0,"auxConsumption":0,"coalConsumption":420,"riceChaffConsumption":30,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2694,"feedWater":0,"powerSTG":658000,"auxConsumption":68000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.862,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6,"wtpRunHours":11.38,"powerExportSTG":590000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":16,"ejectorVentingSteam":36,"econInletWaterTemp":218,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":535,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":535,"dmWaterGeneration":105,"dmWaterConsumption":45,"ctWaterMakeup":220,"rawWaterReceived":205,"rawWaterConsumption":35,"softWaterGeneration":30,"coalReceivedBoiler":439,"coalGCVARB":4595,"coalGCVADB":5490,"vmARB":30.06,"vmADB":35.92,"fcARB":28.52,"fcADB":34.02,"surfaceMoisture":14.3,"inherentMoisture":12.06,"coalAsh":15.06,"loiActual":4.79,"riceChaffGCV":3423}},"2025-03-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2658,"steamConsumed":0,"feedWater":2690,"powerSTG":0,"auxConsumption":0,"coalConsumption":425,"riceChaffConsumption":8,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":2,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2611,"feedWater":0,"powerSTG":646000,"auxConsumption":66367,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.852,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12.83,"powerExportSTG":579633,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":6,"ejectorVentingSteam":36,"econInletWaterTemp":210,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":535,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":70,"rawWaterReceived":105,"rawWaterConsumption":40,"softWaterGeneration":60,"coalReceivedBoiler":473,"coalGCVARB":4602,"coalGCVADB":5505,"vmARB":29.96,"vmADB":34.84,"fcARB":28.58,"fcADB":34.11,"surfaceMoisture":14.36,"inherentMoisture":12.09,"coalAsh":15.01,"loiActual":4.68,"riceChaffGCV":3440}},"2025-03-17":{"L1":{"runHoursTurbine":12.67,"runHoursBoiler":24,"stoppageTurbine":11.33,"stoppageBoiler":0,"steamGenerated":2406,"steamConsumed":1156,"feedWater":2441,"powerSTG":267000,"auxConsumption":32719,"coalConsumption":382,"riceChaffConsumption":18,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":54},"L2":{"runHoursTurbine":11.5,"runHoursBoiler":0,"stoppageTurbine":12.5,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1092,"feedWater":0,"powerSTG":263000,"auxConsumption":30000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13,"wtpRunHours":10.3,"powerExportSTG":467281,"ppAuxPowerConsumption":32719,"dumpingPeggingSteam":41,"ejectorVentingSteam":67,"econInletWaterTemp":206,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":533,"dmWaterGeneration":230,"dmWaterConsumption":180,"ctWaterMakeup":230,"rawWaterReceived":450,"rawWaterConsumption":35,"softWaterGeneration":15,"coalReceivedBoiler":388,"coalGCVARB":4588,"coalGCVADB":5495,"vmARB":29.85,"vmADB":35.75,"fcARB":28.68,"fcADB":34.27,"surfaceMoisture":14.45,"inherentMoisture":12.08,"coalAsh":14.94,"loiActual":4.75,"riceChaffGCV":3425}},"2025-03-18":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2270,"steamConsumed":2155,"feedWater":2310,"powerSTG":496000,"auxConsumption":63170,"coalConsumption":359,"riceChaffConsumption":6,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":53},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":9,"powerExportSTG":432830,"ppAuxPowerConsumption":63170,"dumpingPeggingSteam":0,"ejectorVentingSteam":96,"econInletWaterTemp":209,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":529,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":529,"dmWaterGeneration":125,"dmWaterConsumption":175,"ctWaterMakeup":70,"rawWaterReceived":230,"rawWaterConsumption":35,"softWaterGeneration":30,"coalReceivedBoiler":358,"coalGCVARB":4651,"coalGCVADB":5524,"vmARB":30.27,"vmADB":35.96,"fcARB":28.77,"fcADB":34.11,"surfaceMoisture":13.85,"inherentMoisture":12.09,"coalAsh":15.02,"loiActual":4.79,"riceChaffGCV":3404}},"2025-03-19":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2640,"steamConsumed":2522,"feedWater":2675,"powerSTG":589000,"auxConsumption":65308,"coalConsumption":422,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.857,"exhaustTemperature":56},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13.5,"wtpRunHours":9.5,"powerExportSTG":523692,"ppAuxPowerConsumption":65308,"dumpingPeggingSteam":0,"ejectorVentingSteam":96,"econInletWaterTemp":213,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":534,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":534,"dmWaterGeneration":240,"dmWaterConsumption":190,"ctWaterMakeup":80,"rawWaterReceived":350,"rawWaterConsumption":40,"softWaterGeneration":10,"coalReceivedBoiler":444,"coalGCVARB":4600,"coalGCVADB":5510,"vmARB":30,"vmADB":35.94,"fcARB":28.83,"fcADB":34.5,"surfaceMoisture":14.5,"inherentMoisture":12.06,"coalAsh":14.61,"loiActual":4.68,"riceChaffGCV":3410}},"2025-03-20":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2825,"steamConsumed":2715,"feedWater":2861,"powerSTG":640000,"auxConsumption":66677,"coalConsumption":453,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":10,"exhaustPressure":-0.86,"exhaustTemperature":56},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":11.4,"powerExportSTG":573323,"ppAuxPowerConsumption":66677,"dumpingPeggingSteam":0,"ejectorVentingSteam":96,"econInletWaterTemp":214,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":535,"dmWaterGeneration":140,"dmWaterConsumption":190,"ctWaterMakeup":410,"rawWaterReceived":220,"rawWaterConsumption":25,"softWaterGeneration":25,"coalReceivedBoiler":377,"coalGCVARB":4622,"coalGCVADB":5542,"vmARB":29.92,"vmADB":35.88,"fcARB":28.58,"fcADB":34.25,"surfaceMoisture":14.59,"inherentMoisture":12.05,"coalAsh":14.86,"loiActual":4.73}},"2025-03-21":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1731,"steamConsumed":1570,"feedWater":1768,"powerSTG":363000,"auxConsumption":54393,"coalConsumption":286,"riceChaffConsumption":6,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.881,"exhaustTemperature":51},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11.3,"wtpRunHours":8.6,"powerExportSTG":308607,"ppAuxPowerConsumption":54393,"dumpingPeggingSteam":53,"ejectorVentingSteam":108,"econInletWaterTemp":186,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":523,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":523,"dmWaterGeneration":205,"dmWaterConsumption":175,"ctWaterMakeup":890,"rawWaterReceived":250,"rawWaterConsumption":25,"softWaterGeneration":25,"coalReceivedBoiler":337,"coalGCVARB":4594,"coalGCVADB":5502,"vmARB":29.9,"vmADB":35.82,"fcARB":28.66,"fcADB":34.3,"surfaceMoisture":14.5,"inherentMoisture":12.08,"coalAsh":14.85,"loiActual":4.79,"riceChaffGCV":3424}},"2025-03-22":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1357,"steamConsumed":1116,"feedWater":1395,"powerSTG":258000,"auxConsumption":47368,"coalConsumption":232,"riceChaffConsumption":6,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.883,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":6.11,"powerExportSTG":210632,"ppAuxPowerConsumption":47368,"dumpingPeggingSteam":133,"ejectorVentingSteam":108,"econInletWaterTemp":156,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":517,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":517,"dmWaterGeneration":180,"dmWaterConsumption":170,"ctWaterMakeup":450,"rawWaterReceived":280,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":237,"coalGCVARB":4613,"coalGCVADB":5492,"vmARB":30.18,"vmADB":35.94,"fcARB":28.84,"fcADB":34.18,"surfaceMoisture":13.96,"inherentMoisture":12,"coalAsh":15.02,"loiActual":4.69,"riceChaffGCV":3399}},"2025-03-23":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1324,"steamConsumed":1064,"feedWater":1364,"powerSTG":245000,"auxConsumption":44819,"coalConsumption":232,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":6.3,"powerExportSTG":200181,"ppAuxPowerConsumption":44819,"dumpingPeggingSteam":152,"ejectorVentingSteam":108,"econInletWaterTemp":151,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":518,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":518,"dmWaterGeneration":180,"dmWaterConsumption":175,"ctWaterMakeup":0,"rawWaterReceived":275,"rawWaterConsumption":35,"softWaterGeneration":10,"coalReceivedBoiler":237,"coalGCVARB":4611,"coalGCVADB":5510,"vmARB":29.98,"vmADB":35.83,"fcARB":28.72,"fcADB":34.2,"surfaceMoisture":14.25,"inherentMoisture":12.07,"coalAsh":14.98,"loiActual":4.72}},"2025-03-24":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1352,"steamConsumed":1058,"feedWater":1400,"powerSTG":243000,"auxConsumption":46884,"coalConsumption":236,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":51},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10.3,"wtpRunHours":7.2,"powerExportSTG":196116,"ppAuxPowerConsumption":46884,"dumpingPeggingSteam":186,"ejectorVentingSteam":108,"econInletWaterTemp":149,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":515,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":515,"dmWaterGeneration":190,"dmWaterConsumption":190,"ctWaterMakeup":640,"rawWaterReceived":295,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":220,"coalGCVARB":4652,"coalGCVADB":5526,"vmARB":30.26,"vmADB":35.94,"fcARB":28.69,"fcADB":34,"surfaceMoisture":13.85,"inherentMoisture":12.01,"coalAsh":15.19,"loiActual":4.78}},"2025-03-25":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1226,"steamConsumed":794,"feedWater":1271,"powerSTG":170000,"auxConsumption":44910,"coalConsumption":220,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.885,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11,"wtpRunHours":7.27,"powerExportSTG":125090,"ppAuxPowerConsumption":44910,"dumpingPeggingSteam":324,"ejectorVentingSteam":108,"econInletWaterTemp":141,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":515,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":515,"dmWaterGeneration":195,"dmWaterConsumption":175,"ctWaterMakeup":0,"rawWaterReceived":290,"rawWaterConsumption":25,"softWaterGeneration":20,"coalReceivedBoiler":206,"coalGCVARB":4604,"coalGCVADB":5475,"vmARB":30.13,"vmADB":35.85,"fcARB":28.6,"fcADB":33.9,"surfaceMoisture":13.9,"inherentMoisture":12.07,"coalAsh":15.3,"loiActual":4.83}},"2025-03-26":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1351,"steamConsumed":1049,"feedWater":1394,"powerSTG":244000,"auxConsumption":47651,"coalConsumption":231,"riceChaffConsumption":10,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.884,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":7.25,"powerExportSTG":196349,"ppAuxPowerConsumption":47651,"dumpingPeggingSteam":194,"ejectorVentingSteam":108,"econInletWaterTemp":148,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":516,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":516,"dmWaterGeneration":150,"dmWaterConsumption":185,"ctWaterMakeup":210,"rawWaterReceived":235,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":187,"coalGCVARB":4608,"coalGCVADB":5486,"vmARB":30.17,"vmADB":35.92,"fcARB":28.49,"fcADB":34,"surfaceMoisture":14.15,"inherentMoisture":12.03,"coalAsh":15.16,"loiActual":4.88,"riceChaffGCV":3414}},"2025-03-27":{"L1":{"runHoursTurbine":16.13,"runHoursBoiler":24,"stoppageTurbine":7.870000000000001,"stoppageBoiler":0,"steamGenerated":1428,"steamConsumed":661,"feedWater":1480,"powerSTG":154000,"auxConsumption":28835,"coalConsumption":252,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.883,"exhaustTemperature":50},"L2":{"runHoursTurbine":11.33,"runHoursBoiler":0,"stoppageTurbine":12.67,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":418,"feedWater":0,"powerSTG":99000,"auxConsumption":24200,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.894,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":16,"wtpRunHours":9.58,"powerExportSTG":199965,"ppAuxPowerConsumption":28835,"dumpingPeggingSteam":255,"ejectorVentingSteam":94,"econInletWaterTemp":144,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":521,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":521,"dmWaterGeneration":290,"dmWaterConsumption":260,"ctWaterMakeup":150,"rawWaterReceived":500,"rawWaterConsumption":40,"softWaterGeneration":50,"coalReceivedBoiler":265,"coalGCVARB":4651,"coalGCVADB":5518,"vmARB":30.31,"vmADB":35.96,"fcARB":28.87,"fcADB":34.1,"surfaceMoisture":13.8,"inherentMoisture":12,"coalAsh":15.12,"loiActual":4.76}},"2025-03-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1222,"feedWater":1275,"powerSTG":0,"auxConsumption":0,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1011,"feedWater":0,"powerSTG":242000,"auxConsumption":44811,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.29,"powerExportSTG":197189,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":187,"ejectorVentingSteam":24,"econInletWaterTemp":149,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":512,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":512,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":790,"rawWaterReceived":45,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":215,"coalGCVARB":4625,"coalGCVADB":5520,"vmARB":29.85,"vmADB":35.83,"fcARB":28.82,"fcADB":34.18,"surfaceMoisture":14.25,"inherentMoisture":12.07,"coalAsh":15.01,"loiActual":4.68}},"2025-03-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1238,"steamConsumed":0,"feedWater":1289,"powerSTG":0,"auxConsumption":0,"coalConsumption":220,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":980,"feedWater":0,"powerSTG":235000,"auxConsumption":44658,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.3,"wtpRunHours":8,"powerExportSTG":190342,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":234,"ejectorVentingSteam":24,"econInletWaterTemp":148,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":519,"boilerMSPressure":107,"turbineInletPressure":107,"turbineInletTemp":519,"dmWaterGeneration":150,"dmWaterConsumption":75,"ctWaterMakeup":0,"rawWaterReceived":300,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":183,"coalGCVARB":4593,"coalGCVADB":5501,"vmARB":29.87,"vmADB":35.78,"fcARB":28.52,"fcADB":34.04,"surfaceMoisture":14.43,"inherentMoisture":12.1,"coalAsh":15.08,"loiActual":4.74}},"2025-03-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1216,"steamConsumed":0,"feedWater":1258,"powerSTG":0,"auxConsumption":0,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1006,"feedWater":0,"powerSTG":242000,"auxConsumption":45845,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.2,"powerExportSTG":196155,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":186,"ejectorVentingSteam":24,"econInletWaterTemp":149,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":514,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":514,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":185,"coalGCVARB":4621,"coalGCVADB":5528,"vmARB":29.94,"vmADB":35.82,"fcARB":28.65,"fcADB":34.17,"surfaceMoisture":14.35,"inherentMoisture":12.03,"coalAsh":15.03,"loiActual":4.78}},"2025-03-31":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1317,"steamConsumed":0,"feedWater":1375,"powerSTG":0,"auxConsumption":0,"coalConsumption":229,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1166,"feedWater":0,"powerSTG":279000,"auxConsumption":48463,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":12.5,"powerExportSTG":230537,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":127,"ejectorVentingSteam":24,"econInletWaterTemp":155,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":515,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":515,"dmWaterGeneration":120,"dmWaterConsumption":75,"ctWaterMakeup":260,"rawWaterReceived":230,"rawWaterConsumption":40,"softWaterGeneration":35,"coalReceivedBoiler":265,"coalGCVARB":4603,"coalGCVADB":5493,"vmARB":30.1,"vmADB":35.93,"fcARB":28.49,"fcADB":33.98,"surfaceMoisture":14.05,"inherentMoisture":12.04,"coalAsh":15.12,"loiActual":4.72}},"2025-04-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":23.82,"stoppageTurbine":24,"stoppageBoiler":0.17999999999999972,"steamGenerated":1644,"steamConsumed":0,"feedWater":1709,"powerSTG":0,"auxConsumption":0,"coalConsumption":270,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1494,"feedWater":0,"powerSTG":356000,"auxConsumption":49422,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":94,"dg2Power":88,"dg3Power":0,"dg1RunHours":0.5,"dg2RunHours":0.5,"dg3RunHours":0,"dg1HSD":50,"dg2HSD":50,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12.1,"powerExportSTG":306578,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":116,"ejectorVentingSteam":24,"econInletWaterTemp":189,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":519,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":519,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":140,"rawWaterReceived":40,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":232,"coalGCVARB":4624,"coalGCVADB":5492,"vmARB":30.26,"vmADB":35.95,"fcARB":28.82,"fcADB":34.14,"surfaceMoisture":13.84,"inherentMoisture":12.05,"coalAsh":15.03,"loiActual":4.69}},"2025-04-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2142,"steamConsumed":0,"feedWater":2204,"powerSTG":0,"auxConsumption":0,"coalConsumption":342,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2042,"feedWater":0,"powerSTG":491000,"auxConsumption":57500,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.887,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":14.41,"powerExportSTG":433500,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":76,"ejectorVentingSteam":24,"econInletWaterTemp":204,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":527,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":527,"dmWaterGeneration":160,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":280,"rawWaterConsumption":40,"softWaterGeneration":35,"coalReceivedBoiler":328,"coalGCVARB":4620,"coalGCVADB":5514,"vmARB":30.14,"vmADB":35.97,"fcARB":28.56,"fcADB":33.95,"surfaceMoisture":14.15,"inherentMoisture":12,"coalAsh":15.15,"loiActual":4.68,"riceChaffGCV":3423}},"2025-04-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2640,"steamConsumed":0,"feedWater":2703,"powerSTG":0,"auxConsumption":0,"coalConsumption":416,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2601,"feedWater":0,"powerSTG":625000,"auxConsumption":64532,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.873,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":18.1,"powerExportSTG":560468,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":24,"econInletWaterTemp":223,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":534,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":534,"dmWaterGeneration":0,"dmWaterConsumption":65,"ctWaterMakeup":320,"rawWaterReceived":40,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":407,"coalGCVARB":4605,"coalGCVADB":5516,"vmARB":29.96,"vmADB":35.89,"fcARB":28.45,"fcADB":34,"surfaceMoisture":14.45,"inherentMoisture":12.08,"coalAsh":15.06,"loiActual":4.74}},"2025-04-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2677,"steamConsumed":0,"feedWater":2732,"powerSTG":0,"auxConsumption":0,"coalConsumption":419,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2625,"feedWater":0,"powerSTG":632000,"auxConsumption":66919,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":17,"powerExportSTG":565081,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":18,"ejectorVentingSteam":24,"econInletWaterTemp":225,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":535,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":535,"dmWaterGeneration":120,"dmWaterConsumption":75,"ctWaterMakeup":160,"rawWaterReceived":210,"rawWaterConsumption":30,"softWaterGeneration":10,"coalReceivedBoiler":415,"coalGCVARB":4637,"coalGCVADB":5527,"vmARB":30.17,"vmADB":35.97,"fcARB":28.58,"fcADB":34.03,"surfaceMoisture":14.15,"inherentMoisture":12.02,"coalAsh":15.08,"loiActual":4.79}},"2025-04-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2550,"steamConsumed":0,"feedWater":2613,"powerSTG":0,"auxConsumption":0,"coalConsumption":407,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2498,"feedWater":0,"powerSTG":602000,"auxConsumption":64904,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":16.3,"powerExportSTG":537096,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":28,"ejectorVentingSteam":24,"econInletWaterTemp":218,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":70,"ctWaterMakeup":240,"rawWaterReceived":40,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":355,"coalGCVARB":4615,"coalGCVADB":5480,"vmARB":30.3,"vmADB":35.99,"fcARB":28.73,"fcADB":34.05,"surfaceMoisture":13.85,"inherentMoisture":12.01,"coalAsh":15.11,"loiActual":4.73}},"2025-04-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2450,"steamConsumed":0,"feedWater":2505,"powerSTG":0,"auxConsumption":0,"coalConsumption":400,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2405,"feedWater":0,"powerSTG":580000,"auxConsumption":61197,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":13.1,"powerExportSTG":518803,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":21,"ejectorVentingSteam":24,"econInletWaterTemp":199,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":160,"dmWaterConsumption":70,"ctWaterMakeup":0,"rawWaterReceived":250,"rawWaterConsumption":30,"softWaterGeneration":10,"coalReceivedBoiler":381,"coalGCVARB":4625,"coalGCVADB":5506,"vmARB":30.13,"vmADB":35.87,"fcARB":28.63,"fcADB":34.02,"surfaceMoisture":14.05,"inherentMoisture":12.03,"coalAsh":15.16,"loiActual":4.68}},"2025-04-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2679,"steamConsumed":0,"feedWater":2731,"powerSTG":0,"auxConsumption":0,"coalConsumption":437,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2634,"feedWater":0,"powerSTG":657000,"auxConsumption":66448,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":13.5,"powerExportSTG":590552,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":201,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":29,"boilerMSTemp":537,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":537,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":400,"rawWaterReceived":50,"rawWaterConsumption":30,"softWaterGeneration":10,"coalReceivedBoiler":274,"coalGCVARB":4640,"coalGCVADB":5524,"vmARB":30.18,"vmADB":35.94,"fcARB":28.53,"fcADB":33.98,"surfaceMoisture":14.1,"inherentMoisture":12.05,"coalAsh":15.14,"loiActual":4.74}},"2025-04-08":{"L1":{"runHoursTurbine":7.38,"runHoursBoiler":24,"stoppageTurbine":16.62,"stoppageBoiler":0,"steamGenerated":2115,"steamConsumed":234,"feedWater":2158,"powerSTG":49000,"auxConsumption":19188,"coalConsumption":349,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.881,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":8.2,"stoppageTurbine":0,"stoppageBoiler":15.8,"steamGenerated":410,"steamConsumed":2117,"feedWater":631,"powerSTG":510000,"auxConsumption":61812,"coalConsumption":72,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":11201,"boilerBedMaterialConsumption":10,"exhaustPressure":-0.882,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11,"wtpRunHours":17.86,"powerExportSTG":478000,"ppAuxPowerConsumption":19188,"dumpingPeggingSteam":55,"ejectorVentingSteam":72,"econInletWaterTemp":189,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":524,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":524,"dmWaterGeneration":200,"dmWaterConsumption":350,"ctWaterMakeup":165,"rawWaterReceived":395,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":525,"coalGCVARB":4624,"coalGCVADB":5525,"vmARB":29.99,"vmADB":35.84,"fcARB":28.67,"fcADB":34.17,"surfaceMoisture":14.27,"inherentMoisture":12.1,"coalAsh":14.97,"loiActual":4.78}},"2025-04-09":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2051,"steamConsumed":1109,"feedWater":2089,"powerSTG":255000,"auxConsumption":48898,"coalConsumption":328,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.881,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1492,"steamConsumed":2145,"feedWater":1521,"powerSTG":513000,"auxConsumption":52226,"coalConsumption":242,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.888,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":22,"wtpRunHours":18.7,"powerExportSTG":666876,"ppAuxPowerConsumption":48898,"dumpingPeggingSteam":82,"ejectorVentingSteam":144,"econInletWaterTemp":212,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":529,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":529,"dmWaterGeneration":390,"dmWaterConsumption":190,"ctWaterMakeup":185,"rawWaterReceived":520,"rawWaterConsumption":50,"softWaterGeneration":0,"coalReceivedBoiler":556,"coalGCVARB":4630,"coalGCVADB":5512,"vmARB":30.2,"vmADB":35.96,"fcARB":28.91,"fcADB":34.03,"surfaceMoisture":13.75,"inherentMoisture":12.09,"coalAsh":15.05,"loiActual":4.73}},"2025-04-10":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1837,"steamConsumed":1018,"feedWater":1860,"powerSTG":240000,"auxConsumption":40219,"coalConsumption":296,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1645,"steamConsumed":2146,"feedWater":1666,"powerSTG":505000,"auxConsumption":52244,"coalConsumption":267,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":17,"powerExportSTG":652537,"ppAuxPowerConsumption":40219,"dumpingPeggingSteam":129,"ejectorVentingSteam":144,"econInletWaterTemp":211,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":28,"boilerMSTemp":529,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":529,"dmWaterGeneration":180,"dmWaterConsumption":200,"ctWaterMakeup":400,"rawWaterReceived":445,"rawWaterConsumption":70,"softWaterGeneration":80,"coalReceivedBoiler":562,"coalGCVARB":4603,"coalGCVADB":5480,"vmARB":30.21,"vmADB":35.97,"fcARB":28.5,"fcADB":33.95,"surfaceMoisture":14.1,"inherentMoisture":12.03,"coalAsh":15.16,"loiActual":4.83}},"2025-04-11":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1825,"steamConsumed":1112,"feedWater":1854,"powerSTG":263000,"auxConsumption":37804,"coalConsumption":294,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1762,"steamConsumed":2188,"feedWater":1797,"powerSTG":516000,"auxConsumption":59200,"coalConsumption":284,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13.5,"wtpRunHours":18.3,"powerExportSTG":681996,"ppAuxPowerConsumption":37804,"dumpingPeggingSteam":127,"ejectorVentingSteam":144,"econInletWaterTemp":211,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":533,"dmWaterGeneration":240,"dmWaterConsumption":190,"ctWaterMakeup":340,"rawWaterReceived":390,"rawWaterConsumption":70,"softWaterGeneration":50,"coalReceivedBoiler":537,"coalGCVARB":4624,"coalGCVADB":5518,"vmARB":30.06,"vmADB":35.88,"fcARB":28.65,"fcADB":34.15,"surfaceMoisture":14.23,"inherentMoisture":12.05,"coalAsh":15.01,"loiActual":4.68}},"2025-04-12":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1757,"steamConsumed":1003,"feedWater":1789,"powerSTG":235000,"auxConsumption":41942,"coalConsumption":282,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1583,"steamConsumed":2073,"feedWater":1616,"powerSTG":481000,"auxConsumption":54815,"coalConsumption":254,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":21,"powerExportSTG":619243,"ppAuxPowerConsumption":41942,"dumpingPeggingSteam":105,"ejectorVentingSteam":144,"econInletWaterTemp":210,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":529,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":529,"dmWaterGeneration":180,"dmWaterConsumption":190,"ctWaterMakeup":150,"rawWaterReceived":360,"rawWaterConsumption":60,"softWaterGeneration":80,"coalReceivedBoiler":665,"coalGCVARB":4645,"coalGCVADB":5510,"vmARB":30.23,"vmADB":35.87,"fcARB":28.95,"fcADB":34.29,"surfaceMoisture":13.78,"inherentMoisture":12.02,"coalAsh":15.02,"loiActual":4.76}},"2025-04-13":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1656,"steamConsumed":1003,"feedWater":1684,"powerSTG":234000,"auxConsumption":40737,"coalConsumption":274,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.87,"exhaustTemperature":52},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1525,"steamConsumed":1936,"feedWater":1559,"powerSTG":445000,"auxConsumption":48915,"coalConsumption":253,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11,"wtpRunHours":15.7,"powerExportSTG":589348,"ppAuxPowerConsumption":40737,"dumpingPeggingSteam":83,"ejectorVentingSteam":144,"econInletWaterTemp":195,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":528,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":528,"dmWaterGeneration":200,"dmWaterConsumption":190,"ctWaterMakeup":310,"rawWaterReceived":355,"rawWaterConsumption":60,"softWaterGeneration":60,"coalReceivedBoiler":537,"coalGCVARB":4608,"coalGCVADB":5486,"vmARB":30.12,"vmADB":35.86,"fcARB":28.69,"fcADB":34.15,"surfaceMoisture":14.06,"inherentMoisture":12.09,"coalAsh":15.04,"loiActual":4.68}},"2025-04-14":{"L1":{"runHoursTurbine":16.58,"runHoursBoiler":24,"stoppageTurbine":7.420000000000002,"stoppageBoiler":0,"steamGenerated":1457,"steamConsumed":566,"feedWater":1493,"powerSTG":120000,"auxConsumption":30490,"coalConsumption":247,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.887,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":16.75,"stoppageTurbine":0,"stoppageBoiler":7.25,"steamGenerated":971,"steamConsumed":1547,"feedWater":1030,"powerSTG":352000,"auxConsumption":48510,"coalConsumption":165,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.889,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13,"wtpRunHours":10.75,"powerExportSTG":393000,"ppAuxPowerConsumption":30490,"dumpingPeggingSteam":160,"ejectorVentingSteam":110,"econInletWaterTemp":179,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":525,"dmWaterGeneration":230,"dmWaterConsumption":220,"ctWaterMakeup":100,"rawWaterReceived":405,"rawWaterConsumption":60,"softWaterGeneration":60,"coalReceivedBoiler":319,"coalGCVARB":4597,"coalGCVADB":5460,"vmARB":30.24,"vmADB":35.92,"fcARB":28.73,"fcADB":34.05,"surfaceMoisture":13.85,"inherentMoisture":12.01,"coalAsh":15.17,"loiActual":4.74}},"2025-04-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2601,"steamConsumed":0,"feedWater":2655,"powerSTG":0,"auxConsumption":0,"coalConsumption":415,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2522,"feedWater":0,"powerSTG":608000,"auxConsumption":67390,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.868,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.03,"powerExportSTG":540610,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":26,"ejectorVentingSteam":36,"econInletWaterTemp":216,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":534,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":534,"dmWaterGeneration":0,"dmWaterConsumption":120,"ctWaterMakeup":160,"rawWaterReceived":30,"rawWaterConsumption":45,"softWaterGeneration":0,"coalReceivedBoiler":393,"coalGCVARB":4631,"coalGCVADB":5501,"vmARB":30.19,"vmADB":35.86,"fcARB":28.86,"fcADB":34.21,"surfaceMoisture":13.85,"inherentMoisture":12.05,"coalAsh":15.05,"loiActual":4.82}},"2025-04-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2526,"steamConsumed":0,"feedWater":2577,"powerSTG":0,"auxConsumption":0,"coalConsumption":405,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2459,"feedWater":0,"powerSTG":595000,"auxConsumption":66491,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.869,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11,"wtpRunHours":17.3,"powerExportSTG":528509,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":215,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":534,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":534,"dmWaterGeneration":195,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":265,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":392,"coalGCVARB":4614,"coalGCVADB":5493,"vmARB":30.13,"vmADB":35.87,"fcARB":28.77,"fcADB":34.19,"surfaceMoisture":14.02,"inherentMoisture":12.12,"coalAsh":14.96,"loiActual":4.79}},"2025-04-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2606,"steamConsumed":0,"feedWater":2649,"powerSTG":0,"auxConsumption":0,"coalConsumption":416,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2544,"feedWater":0,"powerSTG":628000,"auxConsumption":68128,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.869,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":15.3,"powerExportSTG":559872,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":11,"ejectorVentingSteam":36,"econInletWaterTemp":214,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":70,"ctWaterMakeup":200,"rawWaterReceived":80,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":501,"coalGCVARB":4639,"coalGCVADB":5510,"vmARB":30.91,"vmADB":35.91,"fcARB":28.13,"fcADB":34.2,"surfaceMoisture":13.9,"inherentMoisture":12.04,"coalAsh":15.02,"loiActual":4.82}},"2025-04-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2784,"steamConsumed":0,"feedWater":2844,"powerSTG":0,"auxConsumption":0,"coalConsumption":438,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2704,"feedWater":0,"powerSTG":650000,"auxConsumption":65904,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":10.5,"powerExportSTG":584096,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":34,"ejectorVentingSteam":36,"econInletWaterTemp":220,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":535,"dmWaterGeneration":155,"dmWaterConsumption":85,"ctWaterMakeup":300,"rawWaterReceived":265,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":322,"coalGCVARB":4649,"coalGCVADB":5516,"vmARB":30.33,"vmADB":35.98,"fcARB":28.85,"fcADB":34.15,"surfaceMoisture":13.75,"inherentMoisture":12.07,"coalAsh":15,"loiActual":4.69}},"2025-04-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2460,"steamConsumed":0,"feedWater":2520,"powerSTG":0,"auxConsumption":0,"coalConsumption":401,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2392,"feedWater":0,"powerSTG":589000,"auxConsumption":62087,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":15.2,"powerExportSTG":526913,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":32,"ejectorVentingSteam":36,"econInletWaterTemp":205,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":200,"rawWaterReceived":50,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":503,"coalGCVARB":4615,"coalGCVADB":5495,"vmARB":30.11,"vmADB":35.85,"fcARB":28.84,"fcADB":34.27,"surfaceMoisture":14.05,"inherentMoisture":12.12,"coalAsh":14.91,"loiActual":4.76}},"2025-04-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2061,"steamConsumed":0,"feedWater":2108,"powerSTG":0,"auxConsumption":0,"coalConsumption":332,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1995,"feedWater":0,"powerSTG":475000,"auxConsumption":55000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.879,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":7.86,"powerExportSTG":420000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":20,"ejectorVentingSteam":36,"econInletWaterTemp":207,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":145,"dmWaterConsumption":75,"ctWaterMakeup":190,"rawWaterReceived":250,"rawWaterConsumption":35,"softWaterGeneration":30,"coalReceivedBoiler":323,"coalGCVARB":4639,"coalGCVADB":5510,"vmARB":30.18,"vmADB":35.93,"fcARB":28.94,"fcADB":34.22,"surfaceMoisture":13.85,"inherentMoisture":12.03,"coalAsh":15,"loiActual":4.67,"riceChaffGCV":3423}},"2025-04-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2651,"steamConsumed":0,"feedWater":2698,"powerSTG":0,"auxConsumption":0,"coalConsumption":419,"riceChaffConsumption":10,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2585,"feedWater":0,"powerSTG":627000,"auxConsumption":67659,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.861,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.86,"powerExportSTG":559341,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":20,"ejectorVentingSteam":36,"econInletWaterTemp":213,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":536,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":536,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":230,"rawWaterReceived":50,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":456,"coalGCVARB":4620,"coalGCVADB":5494,"vmARB":30.15,"vmADB":35.86,"fcARB":28.93,"fcADB":34.35,"surfaceMoisture":13.95,"inherentMoisture":12.1,"coalAsh":14.87,"loiActual":4.68,"riceChaffGCV":3430}},"2025-04-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2556,"steamConsumed":0,"feedWater":2609,"powerSTG":0,"auxConsumption":0,"coalConsumption":418,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2492,"feedWater":0,"powerSTG":617000,"auxConsumption":63667,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":10.15,"powerExportSTG":553333,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":18,"ejectorVentingSteam":36,"econInletWaterTemp":204,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":535,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":535,"dmWaterGeneration":175,"dmWaterConsumption":85,"ctWaterMakeup":180,"rawWaterReceived":330,"rawWaterConsumption":30,"softWaterGeneration":20,"coalReceivedBoiler":430,"coalGCVARB":4607,"coalGCVADB":5485,"vmARB":30.17,"vmADB":35.92,"fcARB":28.64,"fcADB":34.18,"surfaceMoisture":14.15,"inherentMoisture":12.07,"coalAsh":14.97,"loiActual":4.72}},"2025-04-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2628,"steamConsumed":0,"feedWater":2677,"powerSTG":0,"auxConsumption":0,"coalConsumption":413,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2558,"feedWater":0,"powerSTG":618000,"auxConsumption":65140,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":14.3,"powerExportSTG":552860,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":24,"ejectorVentingSteam":36,"econInletWaterTemp":226,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":534,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":534,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":130,"rawWaterReceived":40,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":346,"coalGCVARB":4622,"coalGCVADB":5516,"vmARB":30.08,"vmADB":35.9,"fcARB":28.81,"fcADB":34.31,"surfaceMoisture":14.2,"inherentMoisture":12.04,"coalAsh":14.87,"loiActual":4.78}},"2025-04-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1695,"steamConsumed":0,"feedWater":1743,"powerSTG":0,"auxConsumption":0,"coalConsumption":280,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1572,"feedWater":0,"powerSTG":369000,"auxConsumption":49249,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":7.2,"powerExportSTG":319751,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":87,"ejectorVentingSteam":36,"econInletWaterTemp":191,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":145,"dmWaterConsumption":80,"ctWaterMakeup":160,"rawWaterReceived":190,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":306,"coalGCVARB":4608,"coalGCVADB":5506,"vmARB":30.02,"vmADB":35.87,"fcARB":28.65,"fcADB":34.13,"surfaceMoisture":14.26,"inherentMoisture":12.08,"coalAsh":14.99,"loiActual":4.67,"riceChaffGCV":3401}},"2025-04-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1545,"steamConsumed":0,"feedWater":1599,"powerSTG":0,"auxConsumption":0,"coalConsumption":260,"riceChaffConsumption":5,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1484,"feedWater":0,"powerSTG":360000,"auxConsumption":49285,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.5,"powerExportSTG":310715,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":25,"ejectorVentingSteam":36,"econInletWaterTemp":171,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":526,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":526,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":250,"rawWaterReceived":40,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":280,"coalGCVARB":4624,"coalGCVADB":5486,"vmARB":30.18,"vmADB":35.81,"fcARB":28.93,"fcADB":34.25,"surfaceMoisture":13.76,"inherentMoisture":12.07,"coalAsh":15.06,"loiActual":4.74,"riceChaffGCV":3426}},"2025-04-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1440,"steamConsumed":0,"feedWater":1496,"powerSTG":0,"auxConsumption":0,"coalConsumption":244,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1316,"feedWater":0,"powerSTG":307000,"auxConsumption":45200,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.889,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11,"wtpRunHours":10,"powerExportSTG":261800,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":88,"ejectorVentingSteam":36,"econInletWaterTemp":168,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":518,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":518,"dmWaterGeneration":190,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":300,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":260,"coalGCVARB":4630,"coalGCVADB":5512,"vmARB":30.12,"vmADB":35.86,"fcARB":28.76,"fcADB":34.23,"surfaceMoisture":14.06,"inherentMoisture":12.12,"coalAsh":14.94,"loiActual":4.82}},"2025-04-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1268,"steamConsumed":0,"feedWater":1318,"powerSTG":0,"auxConsumption":0,"coalConsumption":222,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":914,"feedWater":0,"powerSTG":210000,"auxConsumption":46105,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.9,"powerExportSTG":163895,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":308,"ejectorVentingSteam":36,"econInletWaterTemp":148,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":515,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":515,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":210,"rawWaterReceived":45,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":241,"coalGCVARB":4617,"coalGCVADB":5490,"vmARB":30.19,"vmADB":35.9,"fcARB":28.86,"fcADB":34.23,"surfaceMoisture":13.92,"inherentMoisture":12.02,"coalAsh":15.01,"loiActual":4.72}},"2025-04-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1457,"steamConsumed":0,"feedWater":1512,"powerSTG":0,"auxConsumption":0,"coalConsumption":247,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1312,"feedWater":0,"powerSTG":312000,"auxConsumption":43990,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.886,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":9.38,"powerExportSTG":268010,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":99,"ejectorVentingSteam":36,"econInletWaterTemp":172,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":518,"boilerMSPressure":110,"turbineInletPressure":108,"turbineInletTemp":516,"dmWaterGeneration":125,"dmWaterConsumption":95,"ctWaterMakeup":80,"rawWaterReceived":185,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":253,"coalGCVARB":4608,"coalGCVADB":5512,"vmARB":29.98,"vmADB":35.87,"fcARB":28.74,"fcADB":34.31,"surfaceMoisture":14.37,"inherentMoisture":12.08,"coalAsh":14.38,"loiActual":4.77}},"2025-04-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1245,"steamConsumed":0,"feedWater":1292,"powerSTG":0,"auxConsumption":0,"coalConsumption":211,"riceChaffConsumption":6,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1043,"feedWater":0,"powerSTG":249000,"auxConsumption":40267,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.5,"wtpRunHours":5,"powerExportSTG":208733,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":156,"ejectorVentingSteam":36,"econInletWaterTemp":153,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":512,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":511,"dmWaterGeneration":135,"dmWaterConsumption":85,"ctWaterMakeup":150,"rawWaterReceived":180,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":162,"coalGCVARB":4627,"coalGCVADB":5496,"vmARB":30.25,"vmADB":35.93,"fcARB":28.76,"fcADB":34.1,"surfaceMoisture":13.85,"inherentMoisture":12.07,"coalAsh":15.07,"loiActual":4.78,"riceChaffGCV":3423}},"2025-04-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1349,"steamConsumed":0,"feedWater":1399,"powerSTG":0,"auxConsumption":0,"coalConsumption":220,"riceChaffConsumption":14,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1161,"feedWater":0,"powerSTG":277000,"auxConsumption":45502,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.5,"powerExportSTG":231498,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":152,"ejectorVentingSteam":36,"econInletWaterTemp":162,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":516,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":516,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":160,"rawWaterReceived":40,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":235,"coalGCVARB":4637,"coalGCVADB":5521,"vmARB":30.08,"vmADB":35.82,"fcARB":28.71,"fcADB":34.15,"surfaceMoisture":14.05,"inherentMoisture":12.1,"coalAsh":15.06,"loiActual":4.69,"riceChaffGCV":3402}},"2025-05-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1338,"steamConsumed":0,"feedWater":1394,"powerSTG":0,"auxConsumption":0,"coalConsumption":221,"riceChaffConsumption":8,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1155,"feedWater":0,"powerSTG":274000,"auxConsumption":42936,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":6.85,"powerExportSTG":231064,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":147,"ejectorVentingSteam":36,"econInletWaterTemp":164,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":512,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":512,"dmWaterGeneration":160,"dmWaterConsumption":75,"ctWaterMakeup":310,"rawWaterReceived":220,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":250,"coalGCVARB":4649,"coalGCVADB":5515,"vmARB":30.25,"vmADB":35.89,"fcARB":28.77,"fcADB":34.05,"surfaceMoisture":13.75,"inherentMoisture":12.04,"coalAsh":15.19,"loiActual":4.78,"riceChaffGCV":3415}},"2025-05-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1213,"steamConsumed":0,"feedWater":1261,"powerSTG":0,"auxConsumption":0,"coalConsumption":211,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":950,"feedWater":0,"powerSTG":222000,"auxConsumption":41000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.887,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.05,"powerExportSTG":181000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":227,"ejectorVentingSteam":36,"econInletWaterTemp":150,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":510,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":510,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":870,"rawWaterReceived":40,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":216,"coalGCVARB":4618,"coalGCVADB":5498,"vmARB":30.26,"vmADB":35.94,"fcARB":28.77,"fcADB":34.18,"surfaceMoisture":13.92,"inherentMoisture":12,"coalAsh":15.05,"loiActual":4.82}},"2025-05-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1236,"steamConsumed":0,"feedWater":1288,"powerSTG":0,"auxConsumption":0,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1010,"feedWater":0,"powerSTG":237000,"auxConsumption":42677,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.888,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":5.11,"powerExportSTG":194323,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":190,"ejectorVentingSteam":36,"econInletWaterTemp":154,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":510,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":510,"dmWaterGeneration":160,"dmWaterConsumption":80,"ctWaterMakeup":0,"rawWaterReceived":250,"rawWaterConsumption":35,"softWaterGeneration":30,"coalReceivedBoiler":195,"coalGCVARB":4623,"coalGCVADB":5504,"vmARB":30.17,"vmADB":35.92,"fcARB":28.77,"fcADB":34.2,"surfaceMoisture":14.04,"inherentMoisture":12.02,"coalAsh":15,"loiActual":4.8}},"2025-05-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1564,"steamConsumed":0,"feedWater":1613,"powerSTG":0,"auxConsumption":0,"coalConsumption":266,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1415,"feedWater":0,"powerSTG":337000,"auxConsumption":46000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12,"powerExportSTG":291000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":113,"ejectorVentingSteam":36,"econInletWaterTemp":164,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":515,"boilerMSPressure":110,"turbineInletPressure":109,"turbineInletTemp":514,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":270,"rawWaterReceived":50,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":305,"coalGCVARB":4632,"coalGCVADB":5495,"vmARB":30.32,"vmADB":35.97,"fcARB":28.79,"fcADB":34.15,"surfaceMoisture":13.81,"inherentMoisture":12.05,"coalAsh":15.03,"loiActual":4.73}},"2025-05-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1842,"steamConsumed":0,"feedWater":1887,"powerSTG":0,"auxConsumption":0,"coalConsumption":301,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1710,"feedWater":0,"powerSTG":410000,"auxConsumption":57556,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.3,"wtpRunHours":9.2,"powerExportSTG":352444,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":96,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":524,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":524,"dmWaterGeneration":135,"dmWaterConsumption":70,"ctWaterMakeup":0,"rawWaterReceived":200,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":353,"coalGCVARB":4657,"coalGCVADB":5512,"vmARB":30.3,"vmADB":35.86,"fcARB":28.98,"fcADB":34.25,"surfaceMoisture":13.6,"inherentMoisture":12.04,"coalAsh":15.08,"loiActual":4.75}},"2025-05-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2380,"steamConsumed":0,"feedWater":2421,"powerSTG":0,"auxConsumption":0,"coalConsumption":366,"riceChaffConsumption":14,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2320,"feedWater":0,"powerSTG":546000,"auxConsumption":57585,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.68,"powerExportSTG":488415,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":24,"ejectorVentingSteam":36,"econInletWaterTemp":222,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":65,"ctWaterMakeup":0,"rawWaterReceived":40,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":290,"coalGCVARB":4612,"coalGCVADB":5490,"vmARB":30.15,"vmADB":35.9,"fcARB":28.7,"fcADB":34.2,"surfaceMoisture":14.1,"inherentMoisture":12.07,"coalAsh":14.98,"loiActual":4.78,"riceChaffGCV":3404}},"2025-05-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2491,"steamConsumed":0,"feedWater":2542,"powerSTG":0,"auxConsumption":0,"coalConsumption":379,"riceChaffConsumption":18,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2421,"feedWater":0,"powerSTG":574000,"auxConsumption":61182,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":9.7,"powerExportSTG":512818,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":34,"ejectorVentingSteam":36,"econInletWaterTemp":224,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":160,"dmWaterConsumption":85,"ctWaterMakeup":210,"rawWaterReceived":270,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":395,"coalGCVARB":4608,"coalGCVADB":5480,"vmARB":30.14,"vmADB":35.84,"fcARB":28.95,"fcADB":34.31,"surfaceMoisture":13.9,"inherentMoisture":12.05,"coalAsh":14.96,"loiActual":4.82,"riceChaffGCV":3402}},"2025-05-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2682,"steamConsumed":0,"feedWater":2729,"powerSTG":0,"auxConsumption":0,"coalConsumption":426,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2615,"feedWater":0,"powerSTG":632000,"auxConsumption":65000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":13.3,"powerExportSTG":567000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":31,"ejectorVentingSteam":36,"econInletWaterTemp":217,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":460,"coalGCVARB":4633,"coalGCVADB":5496,"vmARB":30.2,"vmADB":35.83,"fcARB":29.03,"fcADB":34.35,"surfaceMoisture":13.75,"inherentMoisture":12.07,"coalAsh":14.95,"loiActual":4.8}},"2025-05-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2829,"steamConsumed":0,"feedWater":2882,"powerSTG":0,"auxConsumption":0,"coalConsumption":443,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2766,"feedWater":0,"powerSTG":655000,"auxConsumption":67783,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":9,"powerExportSTG":587217,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":27,"ejectorVentingSteam":36,"econInletWaterTemp":230,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":116,"turbineInletPressure":116,"turbineInletTemp":535,"dmWaterGeneration":160,"dmWaterConsumption":85,"ctWaterMakeup":290,"rawWaterReceived":280,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":435,"coalGCVARB":4601,"coalGCVADB":5472,"vmARB":30.22,"vmADB":35.94,"fcARB":28.88,"fcADB":34.24,"surfaceMoisture":13.92,"inherentMoisture":12.02,"coalAsh":14.96,"loiActual":4.69}},"2025-05-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2636,"steamConsumed":0,"feedWater":2679,"powerSTG":0,"auxConsumption":0,"coalConsumption":417,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2583,"feedWater":0,"powerSTG":615000,"auxConsumption":65236,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.3,"powerExportSTG":549764,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":17,"ejectorVentingSteam":36,"econInletWaterTemp":223,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":70,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":30,"softWaterGeneration":20,"coalReceivedBoiler":442,"coalGCVARB":4610,"coalGCVADB":5470,"vmARB":30.28,"vmADB":35.92,"fcARB":28.93,"fcADB":34.3,"surfaceMoisture":13.8,"inherentMoisture":12.05,"coalAsh":14.94,"loiActual":4.82}},"2025-05-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2771,"steamConsumed":0,"feedWater":2815,"powerSTG":0,"auxConsumption":0,"coalConsumption":439,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2713,"feedWater":0,"powerSTG":657000,"auxConsumption":68061,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":57},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":9.52,"powerExportSTG":588939,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":22,"ejectorVentingSteam":36,"econInletWaterTemp":222,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":535,"dmWaterGeneration":125,"dmWaterConsumption":70,"ctWaterMakeup":190,"rawWaterReceived":190,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":468,"coalGCVARB":4613,"coalGCVADB":5492,"vmARB":28.78,"vmADB":34.2,"fcARB":28.78,"fcADB":34.2,"surfaceMoisture":14.02,"inherentMoisture":12.1,"coalAsh":14.97,"loiActual":4.75}},"2025-05-12":{"L1":{"runHoursTurbine":3.4,"runHoursBoiler":24,"stoppageTurbine":20.6,"stoppageBoiler":0,"steamGenerated":2622,"steamConsumed":140,"feedWater":2668,"powerSTG":32000,"auxConsumption":17250,"coalConsumption":415,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":14.33,"stoppageTurbine":0,"stoppageBoiler":9.67,"steamGenerated":360,"steamConsumed":2648,"feedWater":426,"powerSTG":619000,"auxConsumption":65213,"coalConsumption":61,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":8647,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13.3,"wtpRunHours":11.45,"powerExportSTG":568537,"ppAuxPowerConsumption":17250,"dumpingPeggingSteam":18,"ejectorVentingSteam":51,"econInletWaterTemp":220,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":533,"dmWaterGeneration":245,"dmWaterConsumption":340,"ctWaterMakeup":0,"rawWaterReceived":390,"rawWaterConsumption":40,"softWaterGeneration":20,"coalReceivedBoiler":478,"coalGCVARB":4630,"coalGCVADB":5545,"vmARB":29.9,"vmADB":35.82,"fcARB":28.87,"fcADB":34.2,"surfaceMoisture":14.2,"inherentMoisture":12.08,"coalAsh":14.95,"loiActual":4.72}},"2025-05-13":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1904,"steamConsumed":1035,"feedWater":1945,"powerSTG":245000,"auxConsumption":36442,"coalConsumption":307,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1472,"steamConsumed":2168,"feedWater":1519,"powerSTG":483000,"auxConsumption":55115,"coalConsumption":239,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":17,"wtpRunHours":13.88,"powerExportSTG":636443,"ppAuxPowerConsumption":36442,"dumpingPeggingSteam":29,"ejectorVentingSteam":144,"econInletWaterTemp":203,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":526,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":526,"dmWaterGeneration":305,"dmWaterConsumption":200,"ctWaterMakeup":530,"rawWaterReceived":450,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":498,"coalGCVARB":4648,"coalGCVADB":5534,"vmARB":30.18,"vmADB":35.85,"fcARB":28.89,"fcADB":34.3,"surfaceMoisture":13.9,"inherentMoisture":12.05,"coalAsh":14.98,"loiActual":4.78}},"2025-05-14":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1855,"steamConsumed":1060,"feedWater":1896,"powerSTG":252000,"auxConsumption":41889,"coalConsumption":295,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1592,"steamConsumed":2210,"feedWater":1641,"powerSTG":489000,"auxConsumption":56011,"coalConsumption":254,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":19.2,"powerExportSTG":643100,"ppAuxPowerConsumption":41889,"dumpingPeggingSteam":33,"ejectorVentingSteam":144,"econInletWaterTemp":212,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":530,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":530,"dmWaterGeneration":145,"dmWaterConsumption":200,"ctWaterMakeup":340,"rawWaterReceived":270,"rawWaterConsumption":60,"softWaterGeneration":50,"coalReceivedBoiler":654,"coalGCVARB":4657,"coalGCVADB":5545,"vmARB":30.13,"vmADB":35.88,"fcARB":28.81,"fcADB":34.3,"surfaceMoisture":14.08,"inherentMoisture":12.07,"coalAsh":14.91,"loiActual":4.82}},"2025-05-15":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1980,"steamConsumed":1076,"feedWater":2018,"powerSTG":253000,"auxConsumption":37765,"coalConsumption":306,"riceChaffConsumption":15,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1402,"steamConsumed":2124,"feedWater":1447,"powerSTG":473000,"auxConsumption":54219,"coalConsumption":220,"riceChaffConsumption":9,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":16.3,"powerExportSTG":634016,"ppAuxPowerConsumption":37765,"dumpingPeggingSteam":38,"ejectorVentingSteam":144,"econInletWaterTemp":205,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":250,"dmWaterConsumption":195,"ctWaterMakeup":0,"rawWaterReceived":410,"rawWaterConsumption":60,"softWaterGeneration":50,"coalReceivedBoiler":570,"coalGCVARB":4639,"coalGCVADB":5510,"vmARB":30.26,"vmADB":34.1,"fcARB":28.78,"fcADB":34.1,"surfaceMoisture":13.84,"inherentMoisture":12.05,"coalAsh":15.07,"loiActual":4.92,"riceChaffGCV":3449}},"2025-05-16":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1810,"steamConsumed":1204,"feedWater":1845,"powerSTG":284000,"auxConsumption":42088,"coalConsumption":295,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1598,"steamConsumed":2029,"feedWater":1647,"powerSTG":453000,"auxConsumption":53807,"coalConsumption":261,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":17.13,"powerExportSTG":641105,"ppAuxPowerConsumption":42088,"dumpingPeggingSteam":31,"ejectorVentingSteam":144,"econInletWaterTemp":199,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":532,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":532,"dmWaterGeneration":180,"dmWaterConsumption":195,"ctWaterMakeup":360,"rawWaterReceived":320,"rawWaterConsumption":60,"softWaterGeneration":50,"coalReceivedBoiler":514,"coalGCVARB":4645,"coalGCVADB":5512,"vmARB":30.29,"vmADB":35.94,"fcARB":28.95,"fcADB":34.25,"surfaceMoisture":13.75,"inherentMoisture":12.01,"coalAsh":15,"loiActual":4.89}},"2025-05-17":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1537,"steamConsumed":896,"feedWater":1567,"powerSTG":205000,"auxConsumption":37932,"coalConsumption":253,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1394,"steamConsumed":1767,"feedWater":1439,"powerSTG":395000,"auxConsumption":50254,"coalConsumption":230,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":11,"wtpRunHours":13.1,"powerExportSTG":511814,"ppAuxPowerConsumption":37932,"dumpingPeggingSteam":99,"ejectorVentingSteam":144,"econInletWaterTemp":191,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":524,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":518,"dmWaterGeneration":200,"dmWaterConsumption":210,"ctWaterMakeup":250,"rawWaterReceived":320,"rawWaterConsumption":60,"softWaterGeneration":0,"coalReceivedBoiler":407,"coalGCVARB":4640,"coalGCVADB":5524,"vmARB":30.18,"vmADB":35.93,"fcARB":28.71,"fcADB":34.12,"surfaceMoisture":14.03,"inherentMoisture":12.02,"coalAsh":15.06,"loiActual":4.96}},"2025-05-18":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1874,"steamConsumed":981,"feedWater":1912,"powerSTG":229000,"auxConsumption":34157,"coalConsumption":296,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1578,"steamConsumed":2284,"feedWater":1624,"powerSTG":498000,"auxConsumption":55154,"coalConsumption":250,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":14.7,"powerExportSTG":637689,"ppAuxPowerConsumption":34157,"dumpingPeggingSteam":43,"ejectorVentingSteam":144,"econInletWaterTemp":213,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":525,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":525,"dmWaterGeneration":180,"dmWaterConsumption":190,"ctWaterMakeup":0,"rawWaterReceived":300,"rawWaterConsumption":60,"softWaterGeneration":30,"coalReceivedBoiler":555,"coalGCVARB":4652,"coalGCVADB":5526,"vmARB":30.2,"vmADB":35.87,"fcARB":28.76,"fcADB":34.15,"surfaceMoisture":13.9,"inherentMoisture":12.06,"coalAsh":15.08,"loiActual":4.88}},"2025-05-19":{"L1":{"runHoursTurbine":10.25,"runHoursBoiler":24,"stoppageTurbine":13.75,"stoppageBoiler":0,"steamGenerated":2223,"steamConsumed":537,"feedWater":2269,"powerSTG":126000,"auxConsumption":17902,"coalConsumption":356,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.85,"exhaustTemperature":51},"L2":{"runHoursTurbine":23.15,"runHoursBoiler":11,"stoppageTurbine":0.8500000000000014,"stoppageBoiler":13,"steamGenerated":753,"steamConsumed":2331,"feedWater":831,"powerSTG":540000,"auxConsumption":62722,"coalConsumption":121,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":8.65,"powerExportSTG":585376,"ppAuxPowerConsumption":17902,"dumpingPeggingSteam":6,"ejectorVentingSteam":82,"econInletWaterTemp":207,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":533,"dmWaterGeneration":160,"dmWaterConsumption":210,"ctWaterMakeup":220,"rawWaterReceived":290,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":477,"coalGCVARB":4670,"coalGCVADB":5535,"vmARB":30.3,"vmADB":35.95,"fcARB":28.89,"fcADB":34.09,"surfaceMoisture":13.75,"inherentMoisture":12.1,"coalAsh":15.05,"loiActual":4.93}},"2025-05-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2556,"steamConsumed":0,"feedWater":2603,"powerSTG":0,"auxConsumption":0,"coalConsumption":409,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2490,"feedWater":0,"powerSTG":608000,"auxConsumption":62000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":9.3,"powerExportSTG":546000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":30,"ejectorVentingSteam":36,"econInletWaterTemp":209,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":160,"dmWaterConsumption":75,"ctWaterMakeup":0,"rawWaterReceived":240,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":555,"coalGCVARB":4658,"coalGCVADB":5546,"vmARB":30.15,"vmADB":35.9,"fcARB":28.81,"fcADB":34.25,"surfaceMoisture":14.05,"inherentMoisture":12,"coalAsh":14.99,"loiActual":4.91}},"2025-05-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2305,"steamConsumed":0,"feedWater":2351,"powerSTG":0,"auxConsumption":0,"coalConsumption":367,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2226,"feedWater":0,"powerSTG":533000,"auxConsumption":58997,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":0,"powerExportSTG":474003,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":33,"ejectorVentingSteam":36,"econInletWaterTemp":215,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":529,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":529,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":210,"rawWaterReceived":75,"rawWaterConsumption":35,"softWaterGeneration":35,"coalReceivedBoiler":272,"coalGCVARB":4622,"coalGCVADB":5510,"vmARB":30.12,"vmADB":35.9,"fcARB":28.7,"fcADB":34.2,"surfaceMoisture":14.15,"inherentMoisture":12.1,"coalAsh":14.93,"loiActual":4.97}},"2025-05-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2402,"steamConsumed":0,"feedWater":2450,"powerSTG":0,"auxConsumption":0,"coalConsumption":386,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2319,"feedWater":0,"powerSTG":557000,"auxConsumption":61380,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":12.35,"powerExportSTG":495620,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":37,"ejectorVentingSteam":36,"econInletWaterTemp":211,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":180,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":290,"rawWaterConsumption":40,"softWaterGeneration":20,"coalReceivedBoiler":481,"coalGCVARB":4614,"coalGCVADB":5506,"vmARB":30.12,"vmADB":35.95,"fcARB":28.62,"fcADB":34.15,"surfaceMoisture":14.26,"inherentMoisture":12.05,"coalAsh":14.95,"loiActual":4.89}},"2025-05-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2723,"steamConsumed":0,"feedWater":2772,"powerSTG":0,"auxConsumption":0,"coalConsumption":440,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2664,"feedWater":0,"powerSTG":667000,"auxConsumption":66799,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":57},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12.5,"powerExportSTG":600201,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":23,"ejectorVentingSteam":36,"econInletWaterTemp":206,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":536,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":536,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":460,"rawWaterReceived":35,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":353,"coalGCVARB":4645,"coalGCVADB":5530,"vmARB":30.2,"vmADB":35.96,"fcARB":28.92,"fcADB":34.14,"surfaceMoisture":13.85,"inherentMoisture":12,"coalAsh":15.03,"loiActual":4.78}},"2025-05-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2820,"steamConsumed":0,"feedWater":2867,"powerSTG":0,"auxConsumption":0,"coalConsumption":441,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2750,"feedWater":0,"powerSTG":653000,"auxConsumption":66780,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":8.15,"powerExportSTG":586220,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":24,"ejectorVentingSteam":36,"econInletWaterTemp":226,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":535,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":535,"dmWaterGeneration":160,"dmWaterConsumption":85,"ctWaterMakeup":320,"rawWaterReceived":260,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":360,"coalGCVARB":4636,"coalGCVADB":5520,"vmARB":30.26,"vmADB":35.86,"fcARB":29.01,"fcADB":34.25,"surfaceMoisture":13.7,"inherentMoisture":12.04,"coalAsh":14.99,"loiActual":4.83}},"2025-05-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2540,"steamConsumed":0,"feedWater":2587,"powerSTG":0,"auxConsumption":0,"coalConsumption":394,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2479,"feedWater":0,"powerSTG":596000,"auxConsumption":61044,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.1,"powerExportSTG":534956,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":25,"ejectorVentingSteam":36,"econInletWaterTemp":222,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":240,"rawWaterReceived":30,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":396,"coalGCVARB":4706,"coalGCVADB":5570,"vmARB":30.31,"vmADB":35,"fcARB":28.89,"fcADB":34.25,"surfaceMoisture":13.69,"inherentMoisture":12.07,"coalAsh":15.04,"loiActual":4.94}},"2025-05-26":{"L1":{"runHoursTurbine":2.42,"runHoursBoiler":24,"stoppageTurbine":21.58,"stoppageBoiler":0,"steamGenerated":2380,"steamConsumed":103,"feedWater":2428,"powerSTG":22000,"auxConsumption":7750,"coalConsumption":374,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.88,"exhaustTemperature":52},"L2":{"runHoursTurbine":24,"runHoursBoiler":11.5,"stoppageTurbine":0,"stoppageBoiler":12.5,"steamGenerated":383,"steamConsumed":2408,"feedWater":464,"powerSTG":570000,"auxConsumption":68250,"coalConsumption":63,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":7001,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":13.3,"powerExportSTG":516000,"ppAuxPowerConsumption":7750,"dumpingPeggingSteam":43,"ejectorVentingSteam":47,"econInletWaterTemp":212,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":533,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":533,"dmWaterGeneration":220,"dmWaterConsumption":310,"ctWaterMakeup":510,"rawWaterReceived":320,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":510,"coalGCVARB":4720,"coalGCVADB":5600,"vmARB":30.22,"vmADB":35.85,"fcARB":29,"fcADB":34.39,"surfaceMoisture":13.8,"inherentMoisture":12.1,"coalAsh":14.88,"loiActual":4.9}},"2025-05-27":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2016,"steamConsumed":1106,"feedWater":2060,"powerSTG":263000,"auxConsumption":41330,"coalConsumption":313,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":3,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1634,"steamConsumed":2356,"feedWater":1685,"powerSTG":520000,"auxConsumption":58245,"coalConsumption":254,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":18,"wtpRunHours":15.3,"powerExportSTG":683425,"ppAuxPowerConsumption":41330,"dumpingPeggingSteam":34,"ejectorVentingSteam":144,"econInletWaterTemp":215,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":529,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":529,"dmWaterGeneration":320,"dmWaterConsumption":220,"ctWaterMakeup":320,"rawWaterReceived":420,"rawWaterConsumption":60,"softWaterGeneration":0,"coalReceivedBoiler":622,"coalGCVARB":4748,"coalGCVADB":5620,"vmARB":30.35,"vmADB":35.92,"fcARB":29.09,"fcADB":34.46,"surfaceMoisture":13.66,"inherentMoisture":12.08,"coalAsh":14.82,"loiActual":4.95}},"2025-05-28":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1655,"steamConsumed":952,"feedWater":1693,"powerSTG":223000,"auxConsumption":36206,"coalConsumption":262,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1519,"steamConsumed":2010,"feedWater":1563,"powerSTG":444000,"auxConsumption":54892,"coalConsumption":241,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14.5,"wtpRunHours":14.03,"powerExportSTG":575902,"ppAuxPowerConsumption":36206,"dumpingPeggingSteam":58,"ejectorVentingSteam":144,"econInletWaterTemp":202,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":525,"dmWaterGeneration":260,"dmWaterConsumption":205,"ctWaterMakeup":570,"rawWaterReceived":410,"rawWaterConsumption":60,"softWaterGeneration":60,"coalReceivedBoiler":439,"coalGCVARB":4740,"coalGCVADB":5610,"vmARB":30.36,"vmADB":35.94,"fcARB":29.2,"fcADB":34.5,"surfaceMoisture":13.6,"inherentMoisture":12.06,"coalAsh":14.78,"loiActual":4.92}},"2025-05-29":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1737,"steamConsumed":1210,"feedWater":1776,"powerSTG":290000,"auxConsumption":33357,"coalConsumption":274,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1802,"steamConsumed":2144,"feedWater":1848,"powerSTG":481000,"auxConsumption":58254,"coalConsumption":284,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":13.02,"powerExportSTG":679389,"ppAuxPowerConsumption":33357,"dumpingPeggingSteam":31,"ejectorVentingSteam":144,"econInletWaterTemp":211,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":529,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":529,"dmWaterGeneration":160,"dmWaterConsumption":205,"ctWaterMakeup":330,"rawWaterReceived":270,"rawWaterConsumption":65,"softWaterGeneration":30,"coalReceivedBoiler":532,"coalGCVARB":4704,"coalGCVADB":5600,"vmARB":30.2,"vmADB":35.95,"fcARB":28.92,"fcADB":34.95,"surfaceMoisture":14,"inherentMoisture":12.1,"coalAsh":14.78,"loiActual":4.89}},"2025-05-30":{"L1":{"runHoursTurbine":10.5,"runHoursBoiler":24,"stoppageTurbine":13.5,"stoppageBoiler":0,"steamGenerated":1714,"steamConsumed":428,"feedWater":1746,"powerSTG":98000,"auxConsumption":21468,"coalConsumption":274,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"L2":{"runHoursTurbine":24,"runHoursBoiler":10.84,"stoppageTurbine":0,"stoppageBoiler":13.16,"steamGenerated":676,"steamConsumed":1764,"feedWater":739,"powerSTG":399000,"auxConsumption":52256,"coalConsumption":109,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":10.2,"powerExportSTG":423276,"ppAuxPowerConsumption":21468,"dumpingPeggingSteam":97,"ejectorVentingSteam":83,"econInletWaterTemp":198,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":215,"dmWaterConsumption":165,"ctWaterMakeup":600,"rawWaterReceived":325,"rawWaterConsumption":50,"softWaterGeneration":40,"coalReceivedBoiler":342,"coalGCVARB":4721,"coalGCVADB":5620,"vmARB":30.2,"vmADB":35.96,"fcARB":28.99,"fcADB":34.2,"surfaceMoisture":13.82,"inherentMoisture":12.04,"coalAsh":14.95,"loiActual":4.78}},"2025-05-31":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2529,"steamConsumed":0,"feedWater":2572,"powerSTG":0,"auxConsumption":0,"coalConsumption":391,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2468,"feedWater":0,"powerSTG":591000,"auxConsumption":60992,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.2,"powerExportSTG":530008,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":15,"ejectorVentingSteam":36,"econInletWaterTemp":218,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":532,"boilerMSPressure":113,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":425,"rawWaterReceived":60,"rawWaterConsumption":30,"softWaterGeneration":70,"coalReceivedBoiler":368,"coalGCVARB":4742,"coalGCVADB":5618,"vmARB":30.36,"vmADB":35.98,"fcARB":29.17,"fcADB":34.54,"surfaceMoisture":13.72,"inherentMoisture":12.02,"coalAsh":14.73,"loiActual":4.85}},"2025-06-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2794,"steamConsumed":0,"feedWater":2846,"powerSTG":0,"auxConsumption":0,"coalConsumption":424,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2724,"feedWater":0,"powerSTG":642000,"auxConsumption":66000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":11.3,"powerExportSTG":576000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":34,"ejectorVentingSteam":36,"econInletWaterTemp":231,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":160,"dmWaterConsumption":80,"ctWaterMakeup":230,"rawWaterReceived":220,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":421,"coalGCVARB":4730,"coalGCVADB":5620,"vmARB":30.27,"vmADB":35.95,"fcARB":29.08,"fcADB":34.45,"surfaceMoisture":13.82,"inherentMoisture":12.05,"coalAsh":14.78,"loiActual":4.91}},"2025-06-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1349,"steamConsumed":0,"feedWater":1400,"powerSTG":0,"auxConsumption":0,"coalConsumption":225,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1170,"feedWater":0,"powerSTG":271000,"auxConsumption":46490,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":5,"wtpRunHours":6,"powerExportSTG":224510,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":133,"ejectorVentingSteam":36,"econInletWaterTemp":160,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":514,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":514,"dmWaterGeneration":90,"dmWaterConsumption":90,"ctWaterMakeup":150,"rawWaterReceived":160,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":244,"coalGCVARB":4761,"coalGCVADB":5635,"vmARB":30.33,"vmADB":35.9,"fcARB":29.15,"fcADB":34.4,"surfaceMoisture":13.55,"inherentMoisture":12.09,"coalAsh":14.88,"loiActual":4.84}},"2025-06-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1187,"steamConsumed":0,"feedWater":1238,"powerSTG":0,"auxConsumption":0,"coalConsumption":202,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":849,"feedWater":0,"powerSTG":199000,"auxConsumption":46206,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.3,"powerExportSTG":152794,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":302,"ejectorVentingSteam":36,"econInletWaterTemp":148,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":512,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":512,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":180,"rawWaterReceived":30,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":188,"coalGCVARB":4730,"coalGCVADB":5625,"vmARB":30.19,"vmADB":35.9,"fcARB":29.03,"fcADB":34.48,"surfaceMoisture":13.95,"inherentMoisture":12.1,"coalAsh":14.73,"loiActual":4.89}},"2025-06-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1378,"steamConsumed":0,"feedWater":1427,"powerSTG":0,"auxConsumption":0,"coalConsumption":233,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1155,"feedWater":0,"powerSTG":281000,"auxConsumption":44819,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.3,"wtpRunHours":8.01,"powerExportSTG":236181,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":187,"ejectorVentingSteam":36,"econInletWaterTemp":155,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":518,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":518,"dmWaterGeneration":170,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":260,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":219,"coalGCVARB":4745,"coalGCVADB":5635,"vmARB":30.26,"vmADB":35.94,"fcARB":28.97,"fcADB":34.4,"surfaceMoisture":13.9,"inherentMoisture":12.06,"coalAsh":14.81,"loiActual":4.92}},"2025-06-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1218,"steamConsumed":0,"feedWater":1270,"powerSTG":0,"auxConsumption":0,"coalConsumption":212,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":983,"feedWater":0,"powerSTG":238000,"auxConsumption":41982,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":4,"wtpRunHours":5.25,"powerExportSTG":196018,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":199,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":516,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":516,"dmWaterGeneration":70,"dmWaterConsumption":85,"ctWaterMakeup":420,"rawWaterReceived":125,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":190,"coalGCVARB":4710,"coalGCVADB":5580,"vmARB":30.26,"vmADB":35.86,"fcARB":28.82,"fcADB":34.1,"surfaceMoisture":13.68,"inherentMoisture":12.1,"coalAsh":15.14,"loiActual":4.85}},"2025-06-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1190,"steamConsumed":0,"feedWater":1247,"powerSTG":0,"auxConsumption":0,"coalConsumption":208,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":944,"feedWater":0,"powerSTG":227000,"auxConsumption":42003,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.3,"powerExportSTG":184997,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":210,"ejectorVentingSteam":36,"econInletWaterTemp":133,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":515,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":515,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":223,"coalGCVARB":4723,"coalGCVADB":5590,"vmARB":30.38,"vmADB":35.95,"fcARB":28.92,"fcADB":34.2,"surfaceMoisture":13.6,"inherentMoisture":12.05,"coalAsh":15.05,"loiActual":4.91}},"2025-06-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":19.25,"stoppageTurbine":24,"stoppageBoiler":4.75,"steamGenerated":974,"steamConsumed":0,"feedWater":1066,"powerSTG":0,"auxConsumption":0,"coalConsumption":170,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":19.17,"runHoursBoiler":0,"stoppageTurbine":4.829999999999998,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":746,"feedWater":0,"powerSTG":176000,"auxConsumption":37682,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"colonyPower":750,"trips":0,"dg1Power":2923,"dg2Power":2965,"dg3Power":0,"dg1RunHours":6,"dg2RunHours":6,"dg3RunHours":0,"dg1HSD":1500,"dg2HSD":1500,"dg3HSD":0,"chpRunHours":13,"wtpRunHours":6.01,"powerExportSTG":143456,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":199,"ejectorVentingSteam":29,"econInletWaterTemp":134,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":516,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":516,"dmWaterGeneration":235,"dmWaterConsumption":120,"ctWaterMakeup":320,"rawWaterReceived":325,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":92,"coalGCVARB":4736,"coalGCVADB":5605,"vmARB":30.46,"vmADB":35.05,"fcARB":28.82,"fcADB":35.05,"surfaceMoisture":13.6,"inherentMoisture":12,"coalAsh":15.12,"loiActual":4.86}},"2025-06-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":10211,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"colonyPower":3477,"trips":0,"dg1Power":6902,"dg2Power":6786,"dg3Power":0,"dg1RunHours":24,"dg2RunHours":24,"dg3RunHours":0,"dg1HSD":2700,"dg2HSD":2700,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":0,"powerExportSTG":0,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":0,"econInletWaterTemp":0,"coolingTowerInletTemp":0,"coolingTowerOutletTemp":0,"boilerMSTemp":0,"boilerMSPressure":0,"dmWaterGeneration":0,"dmWaterConsumption":10,"ctWaterMakeup":130,"rawWaterReceived":20,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":0,"coalGCVADB":0,"vmARB":0,"vmADB":0,"fcARB":0,"fcADB":0,"surfaceMoisture":0,"inherentMoisture":0,"coalAsh":0,"loiActual":0}},"2025-06-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":7312,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"colonyPower":2899,"trips":0,"dg1Power":5237,"dg2Power":4974,"dg3Power":0,"dg1RunHours":24,"dg2RunHours":24,"dg3RunHours":0,"dg1HSD":1700,"dg2HSD":1700,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":0,"powerExportSTG":0,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":0,"econInletWaterTemp":0,"coolingTowerInletTemp":0,"coolingTowerOutletTemp":0,"boilerMSTemp":0,"boilerMSPressure":0,"dmWaterGeneration":80,"dmWaterConsumption":80,"ctWaterMakeup":0,"rawWaterReceived":150,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":0,"coalGCVADB":0,"vmARB":0,"vmADB":0,"fcARB":0,"fcADB":0,"surfaceMoisture":0,"inherentMoisture":0,"coalAsh":0,"loiActual":0}},"2025-06-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":16,"stoppageTurbine":24,"stoppageBoiler":8,"steamGenerated":358,"steamConsumed":0,"feedWater":431,"powerSTG":0,"auxConsumption":0,"coalConsumption":72,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":8311,"boilerBedMaterialConsumption":5,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":5.05,"runHoursBoiler":0,"stoppageTurbine":18.95,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":165,"feedWater":0,"powerSTG":37000,"auxConsumption":26923,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"colonyPower":2341,"trips":0,"dg1Power":8440,"dg2Power":8314,"dg3Power":0,"dg1RunHours":19,"dg2RunHours":19,"dg3RunHours":0,"dg1HSD":2300,"dg2HSD":2300,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":4.2,"powerExportSTG":24490,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":35,"ejectorVentingSteam":23,"econInletWaterTemp":64,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":29,"boilerMSTemp":518,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":518,"dmWaterGeneration":180,"dmWaterConsumption":230,"ctWaterMakeup":210,"rawWaterReceived":250,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":87,"coalGCVARB":4742,"coalGCVADB":5612,"vmARB":30.38,"vmADB":35.96,"fcARB":28.86,"fcADB":34.1,"surfaceMoisture":13.6,"inherentMoisture":12.04,"coalAsh":15.12,"loiActual":4.89}},"2025-06-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1407,"steamConsumed":0,"feedWater":1454,"powerSTG":0,"auxConsumption":0,"coalConsumption":245,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":10,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1290,"feedWater":0,"powerSTG":305000,"auxConsumption":49643,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.3,"wtpRunHours":7.5,"powerExportSTG":255357,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":81,"ejectorVentingSteam":36,"econInletWaterTemp":142,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":528,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":528,"dmWaterGeneration":135,"dmWaterConsumption":85,"ctWaterMakeup":420,"rawWaterReceived":220,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":245,"coalGCVARB":4744,"coalGCVADB":5627,"vmARB":30.07,"vmADB":35.68,"fcARB":29.06,"fcADB":34.38,"surfaceMoisture":13.74,"inherentMoisture":12.08,"coalAsh":15.05,"loiActual":4.92}},"2025-06-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1531,"steamConsumed":0,"feedWater":1575,"powerSTG":0,"auxConsumption":0,"coalConsumption":251,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1426,"feedWater":0,"powerSTG":337000,"auxConsumption":44803,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.5,"powerExportSTG":292197,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":69,"ejectorVentingSteam":36,"econInletWaterTemp":182,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":527,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":527,"dmWaterGeneration":0,"dmWaterConsumption":61,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":255,"coalGCVARB":4736,"coalGCVADB":5612,"vmARB":30.06,"vmADB":35.79,"fcARB":29.28,"fcADB":34.44,"surfaceMoisture":13.73,"inherentMoisture":12.06,"coalAsh":14.87,"loiActual":4.86}},"2025-06-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1805,"steamConsumed":0,"feedWater":1860,"powerSTG":0,"auxConsumption":0,"coalConsumption":287,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1722,"feedWater":0,"powerSTG":407000,"auxConsumption":49000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.45,"wtpRunHours":9.1,"powerExportSTG":358000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":47,"ejectorVentingSteam":36,"econInletWaterTemp":202,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":30,"boilerMSTemp":529,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":529,"dmWaterGeneration":140,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":215,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":366,"coalGCVARB":4731,"coalGCVADB":5621,"vmARB":30.11,"vmADB":35.85,"fcARB":29.16,"fcADB":34.53,"surfaceMoisture":13.91,"inherentMoisture":12.1,"coalAsh":14.72,"loiActual":4.89}},"2025-06-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1793,"steamConsumed":0,"feedWater":1844,"powerSTG":0,"auxConsumption":0,"coalConsumption":290,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1692,"feedWater":0,"powerSTG":400000,"auxConsumption":48899,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":3.3,"wtpRunHours":10.1,"powerExportSTG":351101,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":55,"ejectorVentingSteam":36,"econInletWaterTemp":188,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":65,"dmWaterConsumption":85,"ctWaterMakeup":200,"rawWaterReceived":145,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":306,"coalGCVARB":4739,"coalGCVADB":5620,"vmARB":29.84,"vmADB":35.52,"fcARB":29.28,"fcADB":34.52,"surfaceMoisture":13.76,"inherentMoisture":12.2,"coalAsh":14.92,"loiActual":4.84}},"2025-06-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":23.08,"stoppageTurbine":24,"stoppageBoiler":0.9200000000000017,"steamGenerated":2120,"steamConsumed":0,"feedWater":2182,"powerSTG":0,"auxConsumption":0,"coalConsumption":328,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":21.4,"runHoursBoiler":0,"stoppageTurbine":2.6000000000000014,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2048,"feedWater":0,"powerSTG":484000,"auxConsumption":53074,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.85,"exhaustTemperature":56},"P":{"trips":1,"dg1Power":1929,"dg2Power":1581,"dg3Power":0,"dg1RunHours":2.9,"dg2RunHours":2.9,"dg3RunHours":0,"dg1HSD":500,"dg2HSD":500,"dg3HSD":0,"chpRunHours":0.45,"wtpRunHours":8.12,"powerExportSTG":434436,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":11,"ejectorVentingSteam":36,"econInletWaterTemp":210,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":521,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":521,"dmWaterGeneration":13,"dmWaterConsumption":108,"ctWaterMakeup":190,"rawWaterReceived":120,"rawWaterConsumption":0,"softWaterGeneration":55,"coalReceivedBoiler":258,"coalGCVARB":4752,"coalGCVADB":5645,"vmARB":29.9,"vmADB":35.6,"fcARB":29.63,"fcADB":34.52,"surfaceMoisture":13.42,"inherentMoisture":12.18,"coalAsh":14.87,"loiActual":4.92}},"2025-06-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2030,"steamConsumed":0,"feedWater":2078,"powerSTG":0,"auxConsumption":0,"coalConsumption":323,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":23.75,"runHoursBoiler":0,"stoppageTurbine":0.25,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1906,"feedWater":0,"powerSTG":452000,"auxConsumption":57640,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12.3,"wtpRunHours":5.25,"powerExportSTG":394360,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":58,"ejectorVentingSteam":36,"econInletWaterTemp":196,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":30,"boilerMSTemp":527,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":527,"dmWaterGeneration":225,"dmWaterConsumption":120,"ctWaterMakeup":250,"rawWaterReceived":310,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":411,"coalGCVARB":4762,"coalGCVADB":5630,"vmARB":29.8,"vmADB":35.48,"fcARB":29.8,"fcADB":35.48,"surfaceMoisture":13.51,"inherentMoisture":12.34,"coalAsh":14.83,"loiActual":4.8}},"2025-06-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2547,"steamConsumed":0,"feedWater":2602,"powerSTG":0,"auxConsumption":0,"coalConsumption":392,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2476,"feedWater":0,"powerSTG":580000,"auxConsumption":59252,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":2,"wtpRunHours":8.5,"powerExportSTG":520748,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":25,"ejectorVentingSteam":36,"econInletWaterTemp":221,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":531,"dmWaterGeneration":35,"dmWaterConsumption":90,"ctWaterMakeup":190,"rawWaterReceived":100,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":380,"coalGCVARB":4731,"coalGCVADB":5596,"vmARB":29.72,"vmADB":35.38,"fcARB":29.44,"fcADB":34.48,"surfaceMoisture":13.74,"inherentMoisture":12.42,"coalAsh":14.88,"loiActual":4.86}},"2025-06-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2469,"steamConsumed":0,"feedWater":2525,"powerSTG":0,"auxConsumption":0,"coalConsumption":368,"riceChaffConsumption":22,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2400,"feedWater":0,"powerSTG":566000,"auxConsumption":58645,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":11.2,"powerExportSTG":507355,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":23,"ejectorVentingSteam":36,"econInletWaterTemp":218,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":531,"dmWaterGeneration":162,"dmWaterConsumption":90,"ctWaterMakeup":300,"rawWaterReceived":300,"rawWaterConsumption":30,"softWaterGeneration":50,"coalReceivedBoiler":322,"coalGCVARB":4708,"coalGCVADB":5579,"vmARB":29.74,"vmADB":35.4,"fcARB":29.55,"fcADB":34.62,"surfaceMoisture":13.58,"inherentMoisture":12.2,"coalAsh":14.94,"loiActual":4.9,"riceChaffGCV":3410}},"2025-06-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2025,"steamConsumed":0,"feedWater":2073,"powerSTG":0,"auxConsumption":0,"coalConsumption":301,"riceChaffConsumption":27,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1869,"feedWater":0,"powerSTG":451000,"auxConsumption":54000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.47,"powerExportSTG":397000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":110,"ejectorVentingSteam":36,"econInletWaterTemp":201,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":30,"boilerMSTemp":527,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":527,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":90,"rawWaterConsumption":40,"softWaterGeneration":45,"coalReceivedBoiler":349,"coalGCVARB":4753,"coalGCVADB":5606,"vmARB":30,"vmADB":35.72,"fcARB":29.56,"fcADB":34.37,"surfaceMoisture":13.35,"inherentMoisture":12.25,"coalAsh":14.83,"loiActual":4.85,"riceChaffGCV":3393}},"2025-06-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2690,"steamConsumed":0,"feedWater":2752,"powerSTG":0,"auxConsumption":0,"coalConsumption":408,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2623,"feedWater":0,"powerSTG":613000,"auxConsumption":65255,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":5.45,"wtpRunHours":12.3,"powerExportSTG":547745,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":31,"ejectorVentingSteam":36,"econInletWaterTemp":225,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":530,"dmWaterGeneration":115,"dmWaterConsumption":90,"ctWaterMakeup":230,"rawWaterReceived":170,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":426,"coalGCVARB":4764,"coalGCVADB":5630,"vmARB":39.82,"vmADB":35.5,"fcARB":29.68,"fcADB":34.68,"surfaceMoisture":13.48,"inherentMoisture":12.34,"coalAsh":14.68,"loiActual":4.92}},"2025-06-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2692,"steamConsumed":0,"feedWater":2744,"powerSTG":0,"auxConsumption":0,"coalConsumption":412,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2623,"feedWater":0,"powerSTG":621000,"auxConsumption":64696,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.15,"wtpRunHours":0,"powerExportSTG":556304,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":33,"ejectorVentingSteam":36,"econInletWaterTemp":223,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":532,"dmWaterGeneration":165,"dmWaterConsumption":100,"ctWaterMakeup":290,"rawWaterReceived":290,"rawWaterConsumption":40,"softWaterGeneration":35,"coalReceivedBoiler":374,"coalGCVARB":4743,"coalGCVADB":5605,"vmARB":29.98,"vmADB":35.69,"fcARB":29.45,"fcADB":34.38,"surfaceMoisture":13.5,"inherentMoisture":12.2,"coalAsh":14.87,"loiActual":4.88}},"2025-06-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2776,"steamConsumed":0,"feedWater":2832,"powerSTG":0,"auxConsumption":0,"coalConsumption":418,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2691,"feedWater":0,"powerSTG":633000,"auxConsumption":68314,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":2.15,"wtpRunHours":15.02,"powerExportSTG":564686,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":49,"ejectorVentingSteam":36,"econInletWaterTemp":226,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":530,"dmWaterGeneration":45,"dmWaterConsumption":90,"ctWaterMakeup":0,"rawWaterReceived":150,"rawWaterConsumption":35,"softWaterGeneration":35,"coalReceivedBoiler":471,"coalGCVARB":4786,"coalGCVADB":5648,"vmARB":29.9,"vmADB":35.6,"fcARB":29.72,"fcADB":34.61,"surfaceMoisture":13.41,"inherentMoisture":12.11,"coalAsh":14.85,"loiActual":4.84}},"2025-06-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2859,"steamConsumed":0,"feedWater":2914,"powerSTG":0,"auxConsumption":0,"coalConsumption":432,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":8,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2787,"feedWater":0,"powerSTG":653000,"auxConsumption":64753,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":5.3,"wtpRunHours":10.5,"powerExportSTG":588247,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":36,"ejectorVentingSteam":36,"econInletWaterTemp":229,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":531,"dmWaterGeneration":110,"dmWaterConsumption":90,"ctWaterMakeup":190,"rawWaterReceived":190,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":415,"coalGCVARB":4746,"coalGCVADB":5622,"vmARB":29.58,"vmADB":35.22,"fcARB":29.88,"fcADB":35.13,"surfaceMoisture":13.79,"inherentMoisture":12.06,"coalAsh":14.78,"loiActual":4.9}},"2025-06-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2672,"steamConsumed":0,"feedWater":2724,"powerSTG":0,"auxConsumption":0,"coalConsumption":413,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2594,"feedWater":0,"powerSTG":618000,"auxConsumption":62982,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.5,"powerExportSTG":555018,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":42,"ejectorVentingSteam":36,"econInletWaterTemp":220,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":260,"rawWaterReceived":80,"rawWaterConsumption":20,"softWaterGeneration":40,"coalReceivedBoiler":399,"coalGCVARB":4732,"coalGCVADB":5605,"vmARB":29.69,"vmADB":35.34,"fcARB":29.66,"fcADB":34.86,"surfaceMoisture":13.68,"inherentMoisture":12.12,"coalAsh":14.85,"loiActual":4.86}},"2025-06-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2763,"steamConsumed":0,"feedWater":2815,"powerSTG":0,"auxConsumption":0,"coalConsumption":417,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2683,"feedWater":0,"powerSTG":631000,"auxConsumption":64000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.15,"wtpRunHours":15.3,"powerExportSTG":567000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":44,"ejectorVentingSteam":36,"econInletWaterTemp":229,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":531,"dmWaterGeneration":165,"dmWaterConsumption":80,"ctWaterMakeup":0,"rawWaterReceived":225,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":472,"coalGCVARB":4756,"coalGCVADB":5642,"vmARB":30.14,"vmADB":35.88,"fcARB":29.01,"fcADB":34.22,"surfaceMoisture":13.8,"inherentMoisture":12.1,"coalAsh":14.95,"loiActual":4.91}},"2025-06-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2725,"steamConsumed":0,"feedWater":2773,"powerSTG":0,"auxConsumption":0,"coalConsumption":416,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2633,"feedWater":0,"powerSTG":620000,"auxConsumption":64156,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.09,"powerExportSTG":555844,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":56,"ejectorVentingSteam":36,"econInletWaterTemp":226,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":531,"dmWaterConsumption":65,"ctWaterMakeup":360,"rawWaterReceived":75,"rawWaterConsumption":20,"softWaterGeneration":40,"coalReceivedBoiler":401,"coalGCVARB":4726,"coalGCVADB":5598,"vmARB":29.95,"vmADB":35.66,"fcARB":29.47,"fcADB":34.64,"surfaceMoisture":13.68,"inherentMoisture":12.2,"coalAsh":14.7,"loiActual":4.88}},"2025-06-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2755,"steamConsumed":0,"feedWater":2806,"powerSTG":0,"auxConsumption":0,"coalConsumption":418,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2687,"feedWater":0,"powerSTG":641000,"auxConsumption":63442,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":9.1,"powerExportSTG":577558,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":32,"ejectorVentingSteam":36,"econInletWaterTemp":223,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":532,"dmWaterGeneration":140,"dmWaterConsumption":75,"ctWaterMakeup":80,"rawWaterReceived":200,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":374,"coalGCVARB":4779,"coalGCVADB":5638,"vmARB":29.99,"vmADB":35.7,"fcARB":29.84,"fcADB":34.38,"surfaceMoisture":13.38,"inherentMoisture":12.18,"coalAsh":14.62,"loiActual":4.89}},"2025-06-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2621,"steamConsumed":0,"feedWater":2669,"powerSTG":0,"auxConsumption":0,"coalConsumption":396,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":15,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2557,"feedWater":0,"powerSTG":609000,"auxConsumption":63016,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.02,"powerExportSTG":545984,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":28,"ejectorVentingSteam":36,"econInletWaterTemp":226,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":70,"ctWaterMakeup":240,"rawWaterReceived":90,"rawWaterConsumption":40,"softWaterGeneration":80,"coalReceivedBoiler":475,"coalGCVARB":4785,"coalGCVADB":5656,"vmARB":30.02,"vmADB":35.74,"fcARB":29.56,"fcADB":34.56,"surfaceMoisture":13.54,"inherentMoisture":12.08,"coalAsh":14.8,"loiActual":4.86}},"2025-06-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2842,"steamConsumed":0,"feedWater":2888,"powerSTG":0,"auxConsumption":0,"coalConsumption":430,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2770,"feedWater":0,"powerSTG":649000,"auxConsumption":63561,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":14.2,"powerExportSTG":585439,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":36,"ejectorVentingSteam":36,"econInletWaterTemp":229,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":530,"boilerMSPressure":116,"turbineInletPressure":116,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":70,"ctWaterMakeup":0,"rawWaterReceived":90,"rawWaterConsumption":20,"softWaterGeneration":65,"coalReceivedBoiler":502,"coalGCVARB":4741,"coalGCVADB":5620,"vmARB":29.8,"vmADB":35.48,"fcARB":29.28,"fcADB":34.48,"surfaceMoisture":13.74,"inherentMoisture":12.16,"coalAsh":15.02,"loiActual":4.9}},"2025-06-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2397,"steamConsumed":0,"feedWater":2449,"powerSTG":0,"auxConsumption":0,"coalConsumption":370,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2342,"feedWater":0,"powerSTG":554000,"auxConsumption":58825,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13,"wtpRunHours":11.5,"powerExportSTG":495175,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":19,"ejectorVentingSteam":36,"econInletWaterTemp":220,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":531,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":531,"dmWaterGeneration":260,"dmWaterConsumption":95,"ctWaterMakeup":0,"rawWaterReceived":360,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":302,"coalGCVARB":4724,"coalGCVADB":5595,"vmARB":29.94,"vmADB":35.64,"fcARB":29.31,"fcADB":34.44,"surfaceMoisture":13.68,"inherentMoisture":12.1,"coalAsh":14.97,"loiActual":4.92}},"2025-07-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2586,"steamConsumed":0,"feedWater":2635,"powerSTG":0,"auxConsumption":0,"coalConsumption":392,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2512,"feedWater":0,"powerSTG":590000,"auxConsumption":61000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGPower":5250,"kilnCoolerDGDiesel":1316,"kilnCoolerDGRunHours":5,"packingDGPower":1320,"packingDGDiesel":550,"packingDGRunHours":5,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":11.04,"powerExportSTG":529000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":38,"ejectorVentingSteam":36,"econInletWaterTemp":224,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":65,"ctWaterMakeup":310,"rawWaterReceived":100,"rawWaterConsumption":30,"softWaterGeneration":75,"coalReceivedBoiler":425,"coalGCVARB":4773,"coalGCVADB":5628,"vmARB":30.02,"vmADB":35.74,"fcARB":29.71,"fcADB":34.52,"surfaceMoisture":13.36,"inherentMoisture":12.06,"coalAsh":14.85,"loiActual":4.94,"riceChaffGCV":0}},"2025-07-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2195,"steamConsumed":0,"feedWater":2247,"powerSTG":0,"auxConsumption":0,"coalConsumption":343,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2126,"feedWater":0,"powerSTG":499000,"auxConsumption":55385,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGPower":21768,"kilnCoolerDGDiesel":5456,"kilnCoolerDGRunHours":24,"packingDGPower":6168,"packingDGDiesel":2569,"packingDGRunHours":24,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":6,"wtpRunHours":9,"powerExportSTG":443615,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":33,"ejectorVentingSteam":36,"econInletWaterTemp":213,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":120,"dmWaterConsumption":80,"ctWaterMakeup":250,"rawWaterReceived":190,"rawWaterConsumption":20,"softWaterGeneration":30,"coalReceivedBoiler":337,"coalGCVARB":4724,"coalGCVADB":5595,"vmARB":29.94,"vmADB":35.64,"fcARB":29.31,"fcADB":34.44,"surfaceMoisture":13.68,"inherentMoisture":12.1,"coalAsh":14.94,"loiActual":4.92,"riceChaffGCV":0}},"2025-07-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1758,"steamConsumed":0,"feedWater":1812,"powerSTG":0,"auxConsumption":0,"coalConsumption":294,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1562,"feedWater":0,"powerSTG":370000,"auxConsumption":52937,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGPower":24095,"kilnCoolerDGDiesel":6039,"kilnCoolerDGRunHours":24,"packingDGPower":6580,"packingDGDiesel":2741,"packingDGRunHours":24,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":7.3,"powerExportSTG":317063,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":160,"ejectorVentingSteam":36,"econInletWaterTemp":170,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":160,"rawWaterReceived":100,"rawWaterConsumption":30,"softWaterGeneration":75,"coalReceivedBoiler":336,"coalGCVARB":4709,"coalGCVADB":5590,"vmARB":30.11,"vmADB":35.84,"fcARB":29,"fcADB":34.28,"surfaceMoisture":13.86,"inherentMoisture":12.1,"coalAsh":14.88,"loiActual":4.9,"riceChaffGCV":0}},"2025-07-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1162,"steamConsumed":0,"feedWater":1216,"powerSTG":0,"auxConsumption":0,"coalConsumption":183,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":946,"feedWater":0,"powerSTG":227000,"auxConsumption":39920,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.899,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGPower":19931,"kilnCoolerDGDiesel":4995,"kilnCoolerDGRunHours":19,"packingDGPower":4551,"packingDGDiesel":1895,"packingDGRunHours":19,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":6.3,"powerExportSTG":187080,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":180,"ejectorVentingSteam":36,"econInletWaterTemp":138,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":519,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":519,"dmWaterGeneration":110,"dmWaterConsumption":90,"ctWaterMakeup":0,"rawWaterReceived":180,"rawWaterConsumption":20,"softWaterGeneration":45,"coalReceivedBoiler":206,"coalGCVARB":4768,"coalGCVADB":5627,"vmARB":29.94,"vmADB":35.65,"fcARB":29.49,"fcADB":34.34,"surfaceMoisture":13.4,"inherentMoisture":12.22,"coalAsh":14.95,"loiActual":4.94,"riceChaffGCV":3414}},"2025-07-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1270,"steamConsumed":0,"feedWater":1323,"powerSTG":0,"auxConsumption":0,"coalConsumption":195,"riceChaffConsumption":45,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1147,"feedWater":0,"powerSTG":277000,"auxConsumption":41986,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGPower":3131,"kilnCoolerDGDiesel":785,"kilnCoolerDGRunHours":3,"packingDGPower":709,"packingDGDiesel":295,"packingDGRunHours":3,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":11.5,"powerExportSTG":235014,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":87,"ejectorVentingSteam":36,"econInletWaterTemp":116,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":525,"dmWaterGeneration":190,"dmWaterConsumption":100,"ctWaterMakeup":160,"rawWaterReceived":280,"rawWaterConsumption":20,"softWaterGeneration":0,"coalReceivedBoiler":253,"coalGCVARB":4785,"coalGCVADB":5580,"vmARB":29.99,"vmADB":35.7,"fcARB":29.95,"fcADB":34.62,"surfaceMoisture":13.17,"inherentMoisture":12.28,"coalAsh":14.62,"loiActual":4.92,"riceChaffGCV":3402}},"2025-07-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1099,"steamConsumed":0,"feedWater":1152,"powerSTG":0,"auxConsumption":0,"coalConsumption":169,"riceChaffConsumption":34,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":10,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":799,"feedWater":0,"powerSTG":193000,"auxConsumption":40772,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":8.2,"powerExportSTG":152228,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":264,"ejectorVentingSteam":36,"econInletWaterTemp":127,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":519,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":519,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":440,"rawWaterReceived":80,"rawWaterConsumption":20,"softWaterGeneration":65,"coalReceivedBoiler":206,"coalGCVARB":4779,"coalGCVADB":5630,"vmARB":29.5,"vmADB":35.12,"fcARB":30.05,"fcADB":34.85,"surfaceMoisture":13.25,"inherentMoisture":12.35,"coalAsh":14.85,"loiActual":4.95,"riceChaffGCV":3417}},"2025-07-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1122,"steamConsumed":0,"feedWater":1175,"powerSTG":0,"auxConsumption":0,"coalConsumption":168,"riceChaffConsumption":40,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":712,"feedWater":0,"powerSTG":170000,"auxConsumption":43000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.45,"wtpRunHours":10.11,"powerExportSTG":127000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":354,"ejectorVentingSteam":36,"econInletWaterTemp":132,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":519,"boilerMSPressure":107,"turbineInletPressure":107,"turbineInletTemp":519,"dmWaterGeneration":195,"dmWaterConsumption":110,"ctWaterMakeup":0,"rawWaterReceived":270,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":218,"coalGCVARB":4733,"coalGCVADB":5608,"vmARB":29.56,"vmADB":35.19,"fcARB":29.6,"fcADB":34.83,"surfaceMoisture":13.7,"inherentMoisture":12.22,"coalAsh":14.92,"loiActual":4.93,"riceChaffGCV":3427}},"2025-07-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1324,"steamConsumed":0,"feedWater":1375,"powerSTG":0,"auxConsumption":0,"coalConsumption":193,"riceChaffConsumption":43,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1093,"feedWater":0,"powerSTG":256000,"auxConsumption":39910,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.58,"powerExportSTG":216090,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":195,"ejectorVentingSteam":36,"econInletWaterTemp":155,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":522,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":522,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":320,"rawWaterReceived":80,"rawWaterConsumption":20,"softWaterGeneration":65,"coalReceivedBoiler":236,"coalGCVARB":4761,"coalGCVADB":5627,"vmARB":29.67,"vmADB":35.32,"fcARB":29.79,"fcADB":34.82,"surfaceMoisture":13.51,"inherentMoisture":12.18,"coalAsh":14.85,"loiActual":4.9,"riceChaffGCV":3410}},"2025-07-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1158,"steamConsumed":0,"feedWater":1212,"powerSTG":0,"auxConsumption":0,"coalConsumption":174,"riceChaffConsumption":38,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":783,"feedWater":0,"powerSTG":185000,"auxConsumption":48503,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.45,"wtpRunHours":7.3,"powerExportSTG":136497,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":339,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":518,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":518,"dmWaterGeneration":175,"dmWaterConsumption":100,"ctWaterMakeup":0,"rawWaterReceived":240,"rawWaterConsumption":20,"softWaterGeneration":0,"coalReceivedBoiler":225,"coalGCVARB":4709,"coalGCVADB":5598,"vmARB":30,"vmADB":35.72,"fcARB":28.94,"fcADB":34.32,"surfaceMoisture":13.96,"inherentMoisture":12.06,"coalAsh":15.04,"loiActual":4.92,"riceChaffGCV":3389}},"2025-07-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1134,"steamConsumed":0,"feedWater":1186,"powerSTG":0,"auxConsumption":0,"coalConsumption":171,"riceChaffConsumption":38,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":758,"feedWater":0,"powerSTG":178000,"auxConsumption":42362,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.35,"powerExportSTG":135638,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":340,"ejectorVentingSteam":36,"econInletWaterTemp":135,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":518,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":518,"dmWaterGeneration":0,"dmWaterConsumption":90,"ctWaterMakeup":320,"rawWaterReceived":80,"rawWaterConsumption":15,"softWaterGeneration":35,"coalReceivedBoiler":205,"coalGCVARB":4721,"coalGCVADB":5614,"vmARB":29.94,"vmADB":35.64,"fcARB":28.97,"fcADB":34.4,"surfaceMoisture":13.98,"inherentMoisture":12.14,"coalAsh":14.97,"loiActual":4.94,"riceChaffGCV":3413}},"2025-07-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1225,"steamConsumed":0,"feedWater":1278,"powerSTG":0,"auxConsumption":0,"coalConsumption":186,"riceChaffConsumption":41,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":988,"feedWater":0,"powerSTG":241000,"auxConsumption":39100,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":7.5,"powerExportSTG":201900,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":201,"ejectorVentingSteam":36,"econInletWaterTemp":136,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":521,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":521,"dmWaterGeneration":200,"dmWaterConsumption":100,"ctWaterMakeup":280,"rawWaterReceived":280,"rawWaterConsumption":20,"softWaterGeneration":0,"coalReceivedBoiler":203,"coalGCVARB":4712,"coalGCVADB":5632,"vmARB":30.02,"vmADB":35.74,"fcARB":28.67,"fcADB":34.48,"surfaceMoisture":14.36,"inherentMoisture":12.09,"coalAsh":14.86,"loiActual":4.93,"riceChaffGCV":3427}},"2025-07-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1182,"steamConsumed":0,"feedWater":1234,"powerSTG":0,"auxConsumption":0,"coalConsumption":189,"riceChaffConsumption":25,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamConsumed":874,"feedWater":0,"powerSTG":210000,"auxConsumption":39125,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.2,"powerExportSTG":170875,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":272,"ejectorVentingSteam":36,"econInletWaterTemp":132,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":519,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":519,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":120,"rawWaterReceived":90,"rawWaterConsumption":20,"softWaterGeneration":40,"coalReceivedBoiler":228,"coalGCVARB":4762,"coalGCVADB":5654,"vmARB":29.94,"vmADB":35.64,"fcARB":29.18,"fcADB":34.5,"surfaceMoisture":13.88,"inherentMoisture":12.02,"coalAsh":14.99,"loiActual":4.95,"riceChaffGCV":3416}},"2025-07-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1218,"steamConsumed":0,"feedWater":1271,"powerSTG":0,"auxConsumption":0,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1005,"feedWater":0,"powerSTG":242000,"auxConsumption":41000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.3,"wtpRunHours":6,"powerExportSTG":201000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":177,"ejectorVentingSteam":36,"econInletWaterTemp":133,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":523,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":523,"dmWaterGeneration":190,"dmWaterConsumption":95,"ctWaterMakeup":0,"rawWaterReceived":270,"rawWaterConsumption":20,"softWaterGeneration":0,"coalReceivedBoiler":274,"coalGCVARB":4784,"coalGCVADB":5669,"vmARB":30.02,"vmADB":35.74,"fcARB":29.44,"fcADB":34.64,"surfaceMoisture":13.74,"inherentMoisture":11.96,"coalAsh":14.83,"loiActual":4.91,"riceChaffGCV":0}},"2025-07-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1114,"steamConsumed":0,"feedWater":1163,"powerSTG":0,"auxConsumption":0,"coalConsumption":167,"riceChaffConsumption":37,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":582,"feedWater":0,"powerSTG":129000,"auxConsumption":41805,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":4,"powerExportSTG":87195,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":496,"ejectorVentingSteam":36,"econInletWaterTemp":133,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":512,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":512,"dmWaterGeneration":0,"dmWaterConsumption":90,"ctWaterMakeup":320,"rawWaterReceived":80,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":150,"coalGCVARB":4747,"coalGCVADB":5626,"vmARB":29.96,"vmADB":35.67,"fcARB":29.96,"fcADB":35.67,"surfaceMoisture":13.74,"inherentMoisture":12.07,"coalAsh":14.99,"loiActual":4.96,"riceChaffGCV":3422}},"2025-07-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1100,"steamConsumed":0,"feedWater":1152,"powerSTG":0,"auxConsumption":0,"coalConsumption":170,"riceChaffConsumption":32,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":788,"feedWater":0,"powerSTG":186000,"auxConsumption":40196,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.45,"wtpRunHours":5.5,"powerExportSTG":145804,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":276,"ejectorVentingSteam":36,"econInletWaterTemp":130,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":517,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":517,"dmWaterGeneration":155,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":270,"rawWaterConsumption":30,"softWaterGeneration":45,"coalReceivedBoiler":194,"coalGCVARB":4744,"coalGCVADB":5604,"vmARB":29.75,"vmADB":35.42,"fcARB":29.71,"fcADB":34.68,"surfaceMoisture":13.48,"inherentMoisture":12.14,"coalAsh":14.92,"loiActual":4.92,"riceChaffGCV":3408}},"2025-07-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1194,"steamConsumed":0,"feedWater":1246,"powerSTG":0,"auxConsumption":0,"coalConsumption":196,"riceChaffConsumption":18,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":953,"feedWater":0,"powerSTG":229000,"auxConsumption":41705,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.24,"powerExportSTG":187295,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":205,"ejectorVentingSteam":36,"econInletWaterTemp":131,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":523,"boilerMSPressure":107,"turbineInletPressure":107,"turbineInletTemp":523,"dmWaterGeneration":0,"dmWaterConsumption":100,"ctWaterMakeup":400,"rawWaterReceived":70,"rawWaterConsumption":40,"softWaterGeneration":20,"coalReceivedBoiler":227,"coalGCVARB":4785,"coalGCVADB":5632,"vmARB":29.92,"vmADB":35.62,"fcARB":29.92,"fcADB":34.61,"surfaceMoisture":13.22,"inherentMoisture":12.08,"coalAsh":14.86,"loiActual":4.94,"riceChaffGCV":3415}},"2025-07-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1917,"steamConsumed":0,"feedWater":1970,"powerSTG":0,"auxConsumption":0,"coalConsumption":311,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1823,"feedWater":0,"powerSTG":432000,"auxConsumption":51709,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":0,"powerExportSTG":380291,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":58,"ejectorVentingSteam":36,"econInletWaterTemp":189,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":530,"dmWaterGeneration":200,"dmWaterConsumption":90,"ctWaterMakeup":80,"rawWaterReceived":290,"rawWaterConsumption":25,"softWaterGeneration":20,"coalReceivedBoiler":370,"coalGCVARB":4736,"coalGCVADB":5596,"vmARB":29.67,"vmADB":35.32,"fcARB":29.6,"fcADB":34.58,"surfaceMoisture":13.5,"inherentMoisture":12.15,"coalAsh":15.08,"loiActual":4.9,"riceChaffGCV":0}},"2025-07-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2604,"steamConsumed":0,"feedWater":2652,"powerSTG":0,"auxConsumption":0,"coalConsumption":405,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2539,"feedWater":0,"powerSTG":597000,"auxConsumption":60585,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":13.1,"powerExportSTG":536415,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":29,"ejectorVentingSteam":36,"econInletWaterTemp":223,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":280,"rawWaterReceived":100,"rawWaterConsumption":20,"softWaterGeneration":50,"coalReceivedBoiler":491,"coalGCVARB":4669,"coalGCVADB":5544,"vmARB":30.16,"vmADB":35.91,"fcARB":28.96,"fcADB":34.25,"surfaceMoisture":13.88,"inherentMoisture":12.06,"coalAsh":14.94,"loiActual":4.95,"riceChaffGCV":0}},"2025-07-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2220,"steamConsumed":0,"feedWater":2271,"powerSTG":0,"auxConsumption":0,"coalConsumption":345,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":7,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2160,"feedWater":0,"powerSTG":506000,"auxConsumption":56000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.3,"wtpRunHours":9,"powerExportSTG":450000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":24,"ejectorVentingSteam":36,"econInletWaterTemp":216,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":530,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":530,"dmWaterGeneration":170,"dmWaterConsumption":80,"ctWaterMakeup":160,"rawWaterReceived":250,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":370,"coalGCVARB":4727,"coalGCVADB":5590,"vmARB":29.92,"vmADB":35.62,"fcARB":29.85,"fcADB":34.95,"surfaceMoisture":13.59,"inherentMoisture":11.98,"coalAsh":14.66,"loiActual":4.93,"riceChaffGCV":0}},"2025-07-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1740,"steamConsumed":0,"feedWater":1788,"powerSTG":0,"auxConsumption":0,"coalConsumption":274,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1665,"feedWater":0,"powerSTG":391000,"auxConsumption":46648,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.2,"powerExportSTG":344352,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":39,"ejectorVentingSteam":36,"econInletWaterTemp":207,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":75,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":20,"softWaterGeneration":20,"coalReceivedBoiler":318,"coalGCVARB":4751,"coalGCVADB":5633,"vmARB":30.01,"vmADB":35.73,"fcARB":29.14,"fcADB":34.33,"surfaceMoisture":13.76,"inherentMoisture":12.13,"coalAsh":14.96,"loiActual":4.9,"riceChaffGCV":0}},"2025-07-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1195,"steamConsumed":0,"feedWater":1248,"powerSTG":0,"auxConsumption":0,"coalConsumption":206,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":952,"feedWater":0,"powerSTG":230000,"auxConsumption":41495,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.3,"wtpRunHours":4.24,"powerExportSTG":188505,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":207,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":523,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":523,"dmWaterGeneration":160,"dmWaterConsumption":79,"ctWaterMakeup":0,"rawWaterReceived":205,"rawWaterConsumption":10,"softWaterGeneration":0,"coalReceivedBoiler":208,"coalGCVARB":4796,"coalGCVADB":5670,"vmARB":30,"vmADB":35.47,"fcARB":29.42,"fcADB":34.78,"surfaceMoisture":13.5,"inherentMoisture":12.15,"coalAsh":14.88,"loiActual":4.96,"riceChaffGCV":0}},"2025-07-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":23.2,"stoppageTurbine":24,"stoppageBoiler":0.8000000000000007,"steamGenerated":1127,"steamConsumed":0,"feedWater":1223,"powerSTG":0,"auxConsumption":0,"coalConsumption":199,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":21.57,"runHoursBoiler":0,"stoppageTurbine":2.4299999999999997,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":917,"feedWater":0,"powerSTG":214000,"auxConsumption":42491,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":51},"P":{"trips":1,"dg1Power":1256,"dg2Power":1692,"dg3Power":0,"dg1RunHours":2.5,"dg2RunHours":2.5,"dg3RunHours":0,"dg1HSD":400,"dg2HSD":500,"dg3HSD":0,"kilnCoolerDGPower":295,"kilnCoolerDGDiesel":128,"kilnCoolerDGRunHours":2.33,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":10,"wtpRunHours":4.51,"powerExportSTG":174457,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":141,"ejectorVentingSteam":34,"econInletWaterTemp":125,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":32,"boilerMSTemp":523,"boilerMSPressure":107,"turbineInletPressure":107,"turbineInletTemp":523,"dmWaterGeneration":180,"dmWaterConsumption":165,"ctWaterMakeup":465,"rawWaterReceived":250,"rawWaterConsumption":25,"softWaterGeneration":10,"coalReceivedBoiler":243,"coalGCVARB":4788,"coalGCVADB":5647,"vmARB":30.15,"vmADB":35.56,"fcARB":29.49,"fcADB":34.78,"surfaceMoisture":13.4,"inherentMoisture":12.08,"coalAsh":14.9,"loiActual":4.96,"riceChaffGCV":0}},"2025-07-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1886,"steamConsumed":0,"feedWater":1937,"powerSTG":0,"auxConsumption":0,"coalConsumption":302,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1780,"feedWater":0,"powerSTG":423000,"auxConsumption":53633,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.5,"powerExportSTG":369367,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":70,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":280,"rawWaterReceived":45,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":360,"coalGCVARB":4780,"coalGCVADB":5680,"vmARB":30.11,"vmADB":35.64,"fcARB":29.41,"fcADB":34.81,"surfaceMoisture":13.61,"inherentMoisture":12.1,"coalAsh":14.74,"loiActual":4.96,"riceChaffGCV":0}},"2025-07-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2184,"steamConsumed":0,"feedWater":2238,"powerSTG":0,"auxConsumption":0,"coalConsumption":335,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2131,"feedWater":0,"powerSTG":502000,"auxConsumption":52681,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":11,"powerExportSTG":449319,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":17,"ejectorVentingSteam":36,"econInletWaterTemp":217,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":160,"dmWaterConsumption":90,"ctWaterMakeup":50,"rawWaterReceived":225,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":467,"coalGCVARB":4781,"coalGCVADB":5659,"vmARB":30.06,"vmADB":35.58,"fcARB":29.64,"fcADB":34.97,"surfaceMoisture":13.55,"inherentMoisture":12.09,"coalAsh":14.66,"loiActual":4.88,"riceChaffGCV":0}},"2025-07-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2460,"steamConsumed":0,"feedWater":2512,"powerSTG":0,"auxConsumption":0,"coalConsumption":443,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2390,"feedWater":0,"powerSTG":567000,"auxConsumption":61000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.5,"powerExportSTG":506000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":34,"ejectorVentingSteam":36,"econInletWaterTemp":214,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":180,"rawWaterReceived":25,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":414,"coalGCVARB":4094,"coalGCVADB":4846,"vmARB":30.18,"vmADB":35.72,"fcARB":27.66,"fcADB":32.7,"surfaceMoisture":13.6,"inherentMoisture":12.1,"coalAsh":16.46,"loiActual":4.82,"riceChaffGCV":0}},"2025-07-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2070,"steamConsumed":0,"feedWater":2122,"powerSTG":0,"auxConsumption":0,"coalConsumption":387,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1950,"feedWater":0,"powerSTG":458000,"auxConsumption":57151,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":9.3,"powerExportSTG":400849,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":84,"ejectorVentingSteam":36,"econInletWaterTemp":191,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":529,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":529,"dmWaterGeneration":180,"dmWaterConsumption":85,"ctWaterMakeup":180,"rawWaterReceived":250,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":342,"coalGCVARB":4085,"coalGCVADB":4835,"vmARB":30.25,"vmADB":35.8,"fcARB":27.62,"fcADB":32.66,"surfaceMoisture":13.62,"inherentMoisture":12.02,"coalAsh":16.49,"loiActual":4.85,"riceChaffGCV":0}},"2025-07-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2629,"steamConsumed":0,"feedWater":2682,"powerSTG":0,"auxConsumption":0,"coalConsumption":469,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2547,"feedWater":0,"powerSTG":602000,"auxConsumption":64035,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTe