mperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.3,"powerExportSTG":537965,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":46,"ejectorVentingSteam":36,"econInletWaterTemp":217,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":529,"coalGCVARB":4110,"coalGCVADB":4865,"vmARB":30.12,"vmADB":35.65,"fcARB":27.74,"fcADB":32.79,"surfaceMoisture":13.6,"inherentMoisture":12.1,"coalAsh":16.44,"loiActual":4.88,"riceChaffGCV":0}},"2025-07-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2379,"steamConsumed":0,"feedWater":2432,"powerSTG":0,"auxConsumption":0,"coalConsumption":421,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2315,"feedWater":0,"powerSTG":555000,"auxConsumption":59261,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":7.2,"powerExportSTG":495739,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":28,"ejectorVentingSteam":36,"econInletWaterTemp":219,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":145,"dmWaterConsumption":85,"ctWaterMakeup":460,"rawWaterReceived":210,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":436,"coalGCVARB":4140,"coalGCVADB":4882,"vmARB":30.07,"vmADB":35.46,"fcARB":28.14,"fcADB":33.16,"surfaceMoisture":13.35,"inherentMoisture":12.1,"coalAsh":16.34,"loiActual":4.9,"riceChaffGCV":0}},"2025-07-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2121,"steamConsumed":0,"feedWater":2174,"powerSTG":0,"auxConsumption":0,"coalConsumption":377,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2063,"feedWater":0,"powerSTG":486000,"auxConsumption":54161,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.2,"powerExportSTG":431839,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":22,"ejectorVentingSteam":36,"econInletWaterTemp":216,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":534,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":534,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":0,"rawWaterReceived":35,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":452,"coalGCVARB":4150,"coalGCVADB":4910,"vmARB":30.05,"vmADB":35.57,"fcARB":28.08,"fcADB":33.23,"surfaceMoisture":13.65,"inherentMoisture":12.02,"coalAsh":16.2,"loiActual":4.94,"riceChaffGCV":0}},"2025-07-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1569,"steamConsumed":0,"feedWater":1622,"powerSTG":0,"auxConsumption":0,"coalConsumption":331,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1318,"feedWater":0,"powerSTG":315000,"auxConsumption":47392,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10.3,"wtpRunHours":5.5,"powerExportSTG":267608,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":215,"ejectorVentingSteam":36,"econInletWaterTemp":158,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":190,"dmWaterConsumption":85,"ctWaterMakeup":0,"rawWaterReceived":295,"rawWaterConsumption":35,"softWaterGeneration":20,"coalReceivedBoiler":252,"coalGCVARB":3804,"coalGCVADB":4502,"vmARB":30.62,"vmADB":36.34,"fcARB":27.36,"fcADB":32.31,"surfaceMoisture":13.66,"inherentMoisture":12.08,"coalAsh":16.28,"loiActual":4.84,"riceChaffGCV":0}},"2025-07-31":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1352,"steamConsumed":0,"feedWater":1404,"powerSTG":0,"auxConsumption":0,"coalConsumption":298,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1185,"feedWater":0,"powerSTG":284000,"auxConsumption":43000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.3,"powerExportSTG":241000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":131,"ejectorVentingSteam":36,"econInletWaterTemp":133,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":526,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":526,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":322,"coalGCVARB":3785,"coalGCVADB":4486,"vmARB":30.83,"vmADB":36.53,"fcARB":26.38,"fcADB":31.3,"surfaceMoisture":13.76,"inherentMoisture":12.1,"coalAsh":16.93,"loiActual":4.9,"riceChaffGCV":0}},"2025-08-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1235,"steamConsumed":0,"feedWater":1288,"powerSTG":0,"auxConsumption":0,"coalConsumption":269,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":902,"feedWater":0,"powerSTG":214000,"auxConsumption":43900,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.3,"wtpRunHours":6,"powerExportSTG":170100,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":297,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":521,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":521,"dmWaterGeneration":150,"dmWaterConsumption":80,"ctWaterMakeup":400,"rawWaterReceived":210,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":265,"coalGCVARB":3803,"coalGCVADB":4512,"vmARB":30.78,"vmADB":36.52,"fcARB":26.63,"fcADB":31.55,"surfaceMoisture":13.78,"inherentMoisture":12.06,"coalAsh":16.75,"loiActual":4.83,"riceChaffGCV":0}},"2025-08-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2011,"steamConsumed":0,"feedWater":2063,"powerSTG":0,"auxConsumption":0,"coalConsumption":411,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1886,"feedWater":0,"powerSTG":450000,"auxConsumption":54417,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.44,"powerExportSTG":395583,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":89,"ejectorVentingSteam":36,"econInletWaterTemp":186,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":260,"rawWaterReceived":30,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":409,"coalGCVARB":3768,"coalGCVADB":4460,"vmARB":30.74,"vmADB":36.38,"fcARB":27.14,"fcADB":32.04,"surfaceMoisture":13.58,"inherentMoisture":12.03,"coalAsh":16.52,"loiActual":4.8,"riceChaffGCV":0}},"2025-08-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2174,"steamConsumed":0,"feedWater":2225,"powerSTG":0,"auxConsumption":0,"coalConsumption":429,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2096,"feedWater":0,"powerSTG":501000,"auxConsumption":58164,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":7.3,"powerExportSTG":442836,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":42,"ejectorVentingSteam":36,"econInletWaterTemp":209,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":529,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":529,"dmWaterGeneration":160,"dmWaterConsumption":80,"ctWaterMakeup":140,"rawWaterReceived":230,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":380,"coalGCVARB":3763,"coalGCVADB":4475,"vmARB":30.4,"vmADB":36.15,"fcARB":27.07,"fcADB":32.16,"surfaceMoisture":13.97,"inherentMoisture":12.05,"coalAsh":16.51,"loiActual":4.86,"riceChaffGCV":0}},"2025-08-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2391,"steamConsumed":0,"feedWater":2443,"powerSTG":0,"auxConsumption":0,"coalConsumption":390,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":4,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2319,"feedWater":0,"powerSTG":549000,"auxConsumption":58584,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11,"powerExportSTG":490416,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":36,"ejectorVentingSteam":36,"econInletWaterTemp":219,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":180,"rawWaterReceived":30,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":478,"coalGCVARB":4474,"coalGCVADB":5668,"vmARB":28.27,"vmADB":35.79,"fcARB":29.85,"fcADB":37.76,"surfaceMoisture":17.44,"inherentMoisture":12.1,"coalAsh":11.34,"loiActual":4.86,"riceChaffGCV":0}},"2025-08-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2588,"steamConsumed":0,"feedWater":2639,"powerSTG":0,"auxConsumption":0,"coalConsumption":422,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":4,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2517,"feedWater":0,"powerSTG":593000,"auxConsumption":61935,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.3,"wtpRunHours":9.8,"powerExportSTG":531065,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":35,"ejectorVentingSteam":36,"econInletWaterTemp":221,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":170,"dmWaterConsumption":80,"ctWaterMakeup":190,"rawWaterReceived":220,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":380,"coalGCVARB":4465,"coalGCVADB":5687,"vmARB":28.13,"vmADB":35.84,"fcARB":29.74,"fcADB":37.88,"surfaceMoisture":18.91,"inherentMoisture":12.05,"coalAsh":11.17,"loiActual":4.95,"riceChaffGCV":0}},"2025-08-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2552,"steamConsumed":0,"feedWater":2603,"powerSTG":0,"auxConsumption":0,"coalConsumption":417,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2476,"feedWater":0,"powerSTG":588000,"auxConsumption":64000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":13.3,"powerExportSTG":524000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":40,"ejectorVentingSteam":36,"econInletWaterTemp":215,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":0,"rawWaterReceived":20,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":370,"coalGCVARB":4495,"coalGCVADB":5705,"vmARB":28.3,"vmADB":35.92,"fcARB":29.58,"fcADB":37.54,"surfaceMoisture":18.66,"inherentMoisture":12.01,"coalAsh":11.45,"loiActual":5.13,"riceChaffGCV":0}},"2025-08-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1740,"steamConsumed":0,"feedWater":1793,"powerSTG":0,"auxConsumption":0,"coalConsumption":307,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1615,"feedWater":0,"powerSTG":386000,"auxConsumption":53225,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":10.15,"powerExportSTG":332775,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":89,"ejectorVentingSteam":36,"econInletWaterTemp":169,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":528,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":528,"dmWaterGeneration":180,"dmWaterConsumption":95,"ctWaterMakeup":130,"rawWaterReceived":230,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":343,"coalGCVARB":4477,"coalGCVADB":5740,"vmARB":28.22,"vmADB":35.77,"fcARB":29.86,"fcADB":37.82,"surfaceMoisture":18.55,"inherentMoisture":12.03,"coalAsh":11.34,"loiActual":4.97,"riceChaffGCV":0}},"2025-08-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1160,"steamConsumed":0,"feedWater":1211,"powerSTG":0,"auxConsumption":0,"coalConsumption":214,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":865,"feedWater":0,"powerSTG":204000,"auxConsumption":44322,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":1,"wtpRunHours":0.3,"powerExportSTG":159678,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":259,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":519,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":525,"dmWaterGeneration":18,"dmWaterConsumption":86,"ctWaterMakeup":160,"rawWaterReceived":25,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":246,"coalGCVARB":4489,"coalGCVADB":5756,"vmARB":27.79,"vmADB":35.63,"fcARB":29.84,"fcADB":37.8,"surfaceMoisture":19,"inherentMoisture":12.05,"coalAsh":11.32,"loiActual":4.84,"riceChaffGCV":0}},"2025-08-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1214,"steamConsumed":0,"feedWater":1266,"powerSTG":0,"auxConsumption":0,"coalConsumption":226,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1044,"feedWater":0,"powerSTG":248000,"auxConsumption":42779,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":5.4,"powerExportSTG":205221,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":134,"ejectorVentingSteam":36,"econInletWaterTemp":130,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":521,"dmWaterGeneration":144,"dmWaterConsumption":81,"ctWaterMakeup":120,"rawWaterReceived":183,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":177,"coalGCVARB":4502,"coalGCVADB":5735,"vmARB":28.13,"vmADB":35.83,"fcARB":29.6,"fcADB":37.63,"surfaceMoisture":18.85,"inherentMoisture":12.07,"coalAsh":11.35,"loiActual":4.94,"riceChaffGCV":0}},"2025-08-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1186,"steamConsumed":0,"feedWater":1238,"powerSTG":0,"auxConsumption":0,"coalConsumption":220,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":789,"feedWater":0,"powerSTG":189000,"auxConsumption":45072,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.1,"powerExportSTG":143928,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":361,"ejectorVentingSteam":36,"econInletWaterTemp":129,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":521,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":521,"dmWaterGeneration":0,"dmWaterConsumption":80,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":196,"coalGCVARB":4508,"coalGCVADB":5750,"vmARB":28.26,"vmADB":36.05,"fcARB":29.32,"fcADB":37.3,"surfaceMoisture":18.94,"inherentMoisture":12.02,"coalAsh":11.46,"loiActual":4.89,"riceChaffGCV":0}},"2025-08-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":13.18,"stoppageTurbine":24,"stoppageBoiler":10.82,"steamGenerated":463,"steamConsumed":0,"feedWater":608,"powerSTG":0,"auxConsumption":0,"coalConsumption":87,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":6527,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":7.75,"runHoursBoiler":0,"stoppageTurbine":16.25,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":320,"feedWater":0,"powerSTG":73000,"auxConsumption":14231,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":48},"P":{"colonyPower":2160,"trips":1,"dg1Power":6798,"dg2Power":9288,"dg3Power":0,"dg1RunHours":16.25,"dg2RunHours":16.25,"dg3RunHours":0,"dg1HSD":2000,"dg2HSD":2400,"dg3HSD":0,"kilnCoolerDGPower":15176,"kilnCoolerDGDiesel":4492,"kilnCoolerDGRunHours":18.1,"packingDGPower":4313,"packingDGDiesel":1670,"packingDGRunHours":18.1,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":14,"wtpRunHours":2.5,"powerExportSTG":58769,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":18,"econInletWaterTemp":126,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":520,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":520,"dmWaterGeneration":250,"dmWaterConsumption":330,"ctWaterMakeup":150,"rawWaterReceived":360,"rawWaterConsumption":35,"softWaterGeneration":45,"coalReceivedBoiler":116,"coalGCVARB":4494,"coalGCVADB":5704,"vmARB":28.34,"vmADB":35.92,"fcARB":29.53,"fcADB":37.42,"surfaceMoisture":18.55,"inherentMoisture":12.1,"coalAsh":11.48,"loiActual":4.92,"riceChaffGCV":0}},"2025-08-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1180,"steamConsumed":0,"feedWater":1287,"powerSTG":0,"auxConsumption":0,"coalConsumption":224,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":22.17,"runHoursBoiler":0,"stoppageTurbine":1.8299999999999983,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":715,"feedWater":0,"powerSTG":170000,"auxConsumption":44071,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":48},"P":{"colonyPower":369,"trips":0,"dg1Power":1502,"dg2Power":1735,"dg3Power":0,"dg1RunHours":2,"dg2RunHours":2,"dg3RunHours":0,"dg1HSD":400,"dg2HSD":500,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":20,"wtpRunHours":6.4,"powerExportSTG":125929,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":372,"ejectorVentingSteam":33,"econInletWaterTemp":116,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":520,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":520,"dmWaterGeneration":360,"dmWaterConsumption":210,"ctWaterMakeup":188,"rawWaterReceived":470,"rawWaterConsumption":35,"softWaterGeneration":10,"coalReceivedBoiler":200,"coalGCVARB":4492,"coalGCVADB":5760,"vmARB":28.31,"vmADB":36.07,"fcARB":29.11,"fcADB":37.04,"surfaceMoisture":18.89,"inherentMoisture":12.05,"coalAsh":11.64,"loiActual":4.97,"riceChaffGCV":0}},"2025-08-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1140,"steamConsumed":0,"feedWater":1192,"powerSTG":0,"auxConsumption":0,"coalConsumption":211,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":834,"feedWater":0,"powerSTG":199000,"auxConsumption":40446,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":2,"wtpRunHours":5.15,"powerExportSTG":158554,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":270,"ejectorVentingSteam":36,"econInletWaterTemp":130,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":521,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":521,"dmWaterGeneration":35,"dmWaterConsumption":90,"ctWaterMakeup":650,"rawWaterReceived":60,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":196,"coalGCVARB":4513,"coalGCVADB":5742,"vmARB":28.23,"vmADB":36.11,"fcARB":29.21,"fcADB":36.88,"surfaceMoisture":18.76,"inherentMoisture":12.08,"coalAsh":11.72,"loiActual":4.83,"riceChaffGCV":0}},"2025-08-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1598,"steamConsumed":0,"feedWater":1648,"powerSTG":0,"auxConsumption":0,"coalConsumption":298,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1425,"feedWater":0,"powerSTG":379000,"auxConsumption":48509,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":9,"wtpRunHours":7.3,"powerExportSTG":330491,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":137,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":528,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":528,"dmWaterGeneration":160,"dmWaterConsumption":95,"ctWaterMakeup":190,"rawWaterReceived":225,"rawWaterConsumption":40,"softWaterGeneration":10,"coalReceivedBoiler":289,"coalGCVARB":4481,"coalGCVADB":5745,"vmARB":28.25,"vmADB":35.86,"fcARB":29.39,"fcADB":37.19,"surfaceMoisture":18.57,"inherentMoisture":12.05,"coalAsh":11.74,"loiActual":4.94,"riceChaffGCV":0}},"2025-08-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2240,"steamConsumed":0,"feedWater":2296,"powerSTG":0,"auxConsumption":0,"coalConsumption":414,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2161,"feedWater":0,"powerSTG":580000,"auxConsumption":57887,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":9.1,"powerExportSTG":522113,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":43,"ejectorVentingSteam":36,"econInletWaterTemp":138,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":105,"ctWaterMakeup":0,"rawWaterReceived":25,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":375,"coalGCVARB":4492,"coalGCVADB":5760,"vmARB":28.05,"vmADB":35.96,"fcARB":29.7,"fcADB":37.18,"surfaceMoisture":18.65,"inherentMoisture":12.08,"coalAsh":11.52,"loiActual":4.98,"riceChaffGCV":0}},"2025-08-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2543,"steamConsumed":0,"feedWater":2605,"powerSTG":0,"auxConsumption":0,"coalConsumption":455,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2472,"feedWater":0,"powerSTG":638000,"auxConsumption":64306,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":11,"wtpRunHours":13.5,"powerExportSTG":573694,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":35,"ejectorVentingSteam":36,"econInletWaterTemp":172,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":200,"dmWaterConsumption":125,"ctWaterMakeup":150,"rawWaterReceived":310,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":458,"coalGCVARB":4405,"coalGCVADB":5720,"vmARB":27.22,"vmADB":35.36,"fcARB":28.58,"fcADB":36.95,"surfaceMoisture":19.51,"inherentMoisture":12.05,"coalAsh":12.64,"loiActual":4.98,"riceChaffGCV":0}},"2025-08-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2453,"steamConsumed":0,"feedWater":2508,"powerSTG":0,"auxConsumption":0,"coalConsumption":416,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2386,"feedWater":0,"powerSTG":598000,"auxConsumption":59152,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":4,"wtpRunHours":12.5,"powerExportSTG":538848,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":31,"ejectorVentingSteam":36,"econInletWaterTemp":197,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":534,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":534,"dmWaterGeneration":70,"dmWaterConsumption":100,"ctWaterMakeup":330,"rawWaterReceived":115,"rawWaterConsumption":40,"softWaterGeneration":10,"coalReceivedBoiler":355,"coalGCVARB":4480,"coalGCVADB":5744,"vmARB":27.8,"vmADB":35.65,"fcARB":29.49,"fcADB":37.29,"surfaceMoisture":18.96,"inherentMoisture":12.02,"coalAsh":11.73,"loiActual":4.89,"riceChaffGCV":0}},"2025-08-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1780,"steamConsumed":0,"feedWater":1831,"powerSTG":0,"auxConsumption":0,"coalConsumption":308,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1710,"feedWater":0,"powerSTG":428000,"auxConsumption":48000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":9,"wtpRunHours":7.4,"powerExportSTG":380000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":34,"ejectorVentingSteam":36,"econInletWaterTemp":182,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":531,"dmWaterGeneration":160,"dmWaterConsumption":90,"ctWaterMakeup":0,"rawWaterReceived":220,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":275,"coalGCVARB":4496,"coalGCVADB":5765,"vmARB":27.9,"vmADB":35.76,"fcARB":29.67,"fcADB":37.4,"surfaceMoisture":18.86,"inherentMoisture":12.01,"coalAsh":11.56,"loiActual":4.92,"riceChaffGCV":0}},"2025-08-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1915,"steamConsumed":0,"feedWater":1968,"powerSTG":0,"auxConsumption":0,"coalConsumption":329,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1865,"feedWater":0,"powerSTG":464000,"auxConsumption":53433,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":8.4,"powerExportSTG":410567,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":14,"ejectorVentingSteam":36,"econInletWaterTemp":187,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":220,"rawWaterReceived":30,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":352,"coalGCVARB":4488,"coalGCVADB":5754,"vmARB":27.78,"vmADB":35.62,"fcARB":29.39,"fcADB":37.21,"surfaceMoisture":18.98,"inherentMoisture":12.07,"coalAsh":11.78,"loiActual":4.87,"riceChaffGCV":0}},"2025-08-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2301,"steamConsumed":0,"feedWater":2357,"powerSTG":0,"auxConsumption":0,"coalConsumption":390,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2246,"feedWater":0,"powerSTG":564000,"auxConsumption":58755,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":10.3,"wtpRunHours":0,"powerExportSTG":505245,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":19,"ejectorVentingSteam":36,"econInletWaterTemp":195,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":33,"boilerMSTemp":534,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":534,"dmWaterGeneration":190,"dmWaterConsumption":100,"ctWaterMakeup":200,"rawWaterReceived":265,"rawWaterConsumption":35,"softWaterGeneration":10,"coalReceivedBoiler":346,"coalGCVARB":4492,"coalGCVADB":5760,"vmARB":27.75,"vmADB":35.58,"fcARB":29.5,"fcADB":37.48,"surfaceMoisture":19.05,"inherentMoisture":12.05,"coalAsh":11.65,"loiActual":4.96,"riceChaffGCV":0}},"2025-08-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2368,"steamConsumed":0,"feedWater":2419,"powerSTG":0,"auxConsumption":0,"coalConsumption":400,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2305,"feedWater":0,"powerSTG":585000,"auxConsumption":59860,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":8.09,"powerExportSTG":525140,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":27,"ejectorVentingSteam":36,"econInletWaterTemp":195,"coolingTowerInletTemp":34,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":90,"ctWaterMakeup":0,"rawWaterReceived":20,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":400,"coalGCVARB":4508,"coalGCVADB":5780,"vmARB":28.12,"vmADB":36.06,"fcARB":29.38,"fcADB":37,"surfaceMoisture":18.85,"inherentMoisture":12,"coalAsh":11.65,"loiActual":4.84,"riceChaffGCV":0}},"2025-08-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2390,"steamConsumed":0,"feedWater":2443,"powerSTG":0,"auxConsumption":0,"coalConsumption":404,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2328,"feedWater":0,"powerSTG":589000,"auxConsumption":63136,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":10.3,"wtpRunHours":10.5,"powerExportSTG":525864,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":26,"ejectorVentingSteam":36,"econInletWaterTemp":196,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":31,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":190,"dmWaterConsumption":100,"ctWaterMakeup":80,"rawWaterReceived":270,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":322,"coalGCVARB":4494,"coalGCVADB":5762,"vmARB":28.05,"vmADB":35.96,"fcARB":29.45,"fcADB":37.16,"surfaceMoisture":18.89,"inherentMoisture":12.05,"coalAsh":11.56,"loiActual":4.9,"riceChaffGCV":0}},"2025-08-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2442,"steamConsumed":0,"feedWater":2493,"powerSTG":0,"auxConsumption":0,"coalConsumption":413,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2377,"feedWater":0,"powerSTG":598000,"auxConsumption":56816,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":12.8,"powerExportSTG":541184,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":29,"ejectorVentingSteam":36,"econInletWaterTemp":197,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":534,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":534,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":250,"rawWaterReceived":30,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":432,"coalGCVARB":4489,"coalGCVADB":5756,"vmARB":27.82,"vmADB":35.67,"fcARB":29.73,"fcADB":37.33,"surfaceMoisture":18.74,"inherentMoisture":12.08,"coalAsh":11.63,"loiActual":4.82,"riceChaffGCV":0}},"2025-08-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2420,"steamConsumed":0,"feedWater":2471,"powerSTG":0,"auxConsumption":0,"coalConsumption":410,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2346,"feedWater":0,"powerSTG":589000,"auxConsumption":58000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":10,"wtpRunHours":8.45,"powerExportSTG":531000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":38,"ejectorVentingSteam":36,"econInletWaterTemp":196,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":180,"dmWaterConsumption":85,"ctWaterMakeup":120,"rawWaterReceived":250,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":349,"coalGCVARB":4477,"coalGCVADB":5740,"vmARB":27.93,"vmADB":35.82,"fcARB":29.82,"fcADB":37.25,"surfaceMoisture":18.6,"inherentMoisture":12.05,"coalAsh":11.6,"loiActual":4.81,"riceChaffGCV":0}},"2025-08-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2010,"steamConsumed":0,"feedWater":2061,"powerSTG":0,"auxConsumption":0,"coalConsumption":344,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1960,"feedWater":0,"powerSTG":487000,"auxConsumption":52668,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":0,"powerExportSTG":434332,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":188,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":210,"rawWaterReceived":25,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":333,"coalGCVARB":4503,"coalGCVADB":5774,"vmARB":28.5,"vmADB":36.54,"fcARB":28.5,"fcADB":36.54,"surfaceMoisture":18.72,"inherentMoisture":12.08,"coalAsh":11.63,"loiActual":4.93,"riceChaffGCV":0}},"2025-08-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2320,"steamConsumed":0,"feedWater":2372,"powerSTG":0,"auxConsumption":0,"coalConsumption":397,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2268,"feedWater":0,"powerSTG":568000,"auxConsumption":57710,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":1.3,"wtpRunHours":8.5,"powerExportSTG":510290,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":190,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":190,"dmWaterConsumption":90,"ctWaterMakeup":80,"rawWaterReceived":270,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":411,"coalGCVARB":4487,"coalGCVADB":5680,"vmARB":28.95,"vmADB":36.65,"fcARB":28.68,"fcADB":36.52,"surfaceMoisture":18.48,"inherentMoisture":12.1,"coalAsh":11.79,"loiActual":4.86,"riceChaffGCV":0}},"2025-08-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2443,"steamConsumed":0,"feedWater":2493,"powerSTG":0,"auxConsumption":0,"coalConsumption":413,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2369,"feedWater":0,"powerSTG":603000,"auxConsumption":62959,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":8.2,"powerExportSTG":540041,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":191,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":100,"ctWaterMakeup":300,"rawWaterReceived":80,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":359,"coalGCVARB":4534,"coalGCVADB":5740,"vmARB":29.4,"vmADB":36.76,"fcARB":28.47,"fcADB":36.29,"surfaceMoisture":18.16,"inherentMoisture":12.05,"coalAsh":11.92,"loiActual":4.9,"riceChaffGCV":0}},"2025-08-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2130,"steamConsumed":0,"feedWater":2176,"powerSTG":0,"auxConsumption":0,"coalConsumption":368,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2072,"feedWater":0,"powerSTG":527000,"auxConsumption":56836,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":10,"wtpRunHours":9.4,"powerExportSTG":470164,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":183,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":533,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":533,"dmWaterGeneration":180,"dmWaterConsumption":90,"ctWaterMakeup":35,"rawWaterReceived":250,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":270,"coalGCVARB":4495,"coalGCVADB":5690,"vmARB":28.9,"vmADB":36.59,"fcARB":28.97,"fcADB":36.75,"surfaceMoisture":18.55,"inherentMoisture":12.03,"coalAsh":11.55,"loiActual":4.82,"riceChaffGCV":0}},"2025-08-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2190,"steamConsumed":0,"feedWater":2234,"powerSTG":0,"auxConsumption":0,"coalConsumption":376,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2130,"feedWater":0,"powerSTG":539000,"auxConsumption":52827,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":4.3,"wtpRunHours":0,"powerExportSTG":486173,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":36,"econInletWaterTemp":185,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":80,"dmWaterConsumption":95,"ctWaterMakeup":280,"rawWaterReceived":135,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":390,"coalGCVARB":4506,"coalGCVADB":5705,"vmARB":28.85,"vmADB":36.53,"fcARB":28.92,"fcADB":36.7,"surfaceMoisture":18.55,"inherentMoisture":12.07,"coalAsh":11.61,"loiActual":4.88,"riceChaffGCV":0}},"2025-08-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1228,"steamConsumed":0,"feedWater":1279,"powerSTG":0,"auxConsumption":0,"coalConsumption":226,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1040,"feedWater":0,"powerSTG":269000,"auxConsumption":40000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":6.3,"wtpRunHours":4.2,"powerExportSTG":229000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":126,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":525,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":525,"dmWaterGeneration":115,"dmWaterConsumption":95,"ctWaterMakeup":110,"rawWaterReceived":170,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":203,"coalGCVARB":4492,"coalGCVADB":5760,"vmARB":28.68,"vmADB":36.78,"fcARB":29.08,"fcADB":36.63,"surfaceMoisture":18.86,"inherentMoisture":12,"coalAsh":11.38,"loiActual":4.96,"riceChaffGCV":0}},"2025-08-31":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1224,"steamConsumed":0,"feedWater":1279,"powerSTG":0,"auxConsumption":0,"coalConsumption":228,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1016,"feedWater":0,"powerSTG":263000,"auxConsumption":38862,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"kilnCoolerDGDiesel":0,"kilnCoolerDGRunHours":0,"packingDGPower":0,"packingDGDiesel":0,"packingDGRunHours":0,"cementMillDGPower":0,"cementMillDGDiesel":0,"cementMillDGRunHours":0,"chpRunHours":0,"wtpRunHours":6,"powerExportSTG":224138,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":152,"ejectorVentingSteam":36,"econInletWaterTemp":136,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":526,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":526,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":208,"coalGCVARB":4462,"coalGCVADB":5720,"vmARB":28.44,"vmADB":36.47,"fcARB":29.36,"fcADB":36.64,"surfaceMoisture":18.58,"inherentMoisture":12.05,"coalAsh":11.57,"loiActual":4.91,"riceChaffGCV":0}},"2025-09-01":{"L1":{"runHoursTurbine":10.57,"runHoursBoiler":24,"stoppageTurbine":13.43,"stoppageBoiler":0,"steamGenerated":1256,"steamConsumed":382,"feedWater":1306,"powerSTG":93000,"auxConsumption":18778,"coalConsumption":233,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"L2":{"runHoursTurbine":13.62,"runHoursBoiler":0,"stoppageTurbine":10.38,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":596,"feedWater":0,"powerSTG":143000,"auxConsumption":23106,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":15,"wtpRunHours":4.3,"powerExportSTG":194116,"ppAuxPowerConsumption":18778,"dumpingPeggingSteam":186,"ejectorVentingSteam":72,"econInletWaterTemp":135,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":526,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":526,"dmWaterGeneration":270,"dmWaterConsumption":195,"ctWaterMakeup":160,"rawWaterReceived":360,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":180,"coalGCVARB":4487,"coalGCVADB":5680,"vmARB":28.89,"vmADB":36.58,"fcARB":28.52,"fcADB":36.19,"surfaceMoisture":18.56,"inherentMoisture":12.02,"coalAsh":12.01,"loiActual":4.97,"riceChaffGCV":0}},"2025-09-02":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1257,"steamConsumed":996,"feedWater":1314,"powerSTG":232000,"auxConsumption":45872,"coalConsumption":229,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":6.4,"powerExportSTG":186128,"ppAuxPowerConsumption":45872,"dumpingPeggingSteam":133,"ejectorVentingSteam":108,"econInletWaterTemp":149,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":526,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":526,"dmWaterGeneration":250,"dmWaterConsumption":220,"ctWaterMakeup":620,"rawWaterReceived":320,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":210,"coalGCVARB":4470,"coalGCVADB":5730,"vmARB":28.72,"vmADB":36.82,"fcARB":28.96,"fcADB":36.19,"surfaceMoisture":18.62,"inherentMoisture":12.05,"coalAsh":11.65,"loiActual":4.88,"riceChaffGCV":0}},"2025-09-03":{"L1":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1291,"steamConsumed":1027,"feedWater":1349,"powerSTG":239000,"auxConsumption":44879,"coalConsumption":234,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":6.5,"powerExportSTG":194121,"ppAuxPowerConsumption":44879,"dumpingPeggingSteam":146,"ejectorVentingSteam":108,"econInletWaterTemp":152,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":527,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":527,"dmWaterGeneration":180,"dmWaterConsumption":210,"ctWaterMakeup":0,"rawWaterReceived":260,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":201,"coalGCVARB":4486,"coalGCVADB":5715,"vmARB":28.71,"vmADB":36.58,"fcARB":29.05,"fcADB":36.73,"surfaceMoisture":18.7,"inherentMoisture":12.04,"coalAsh":11.5,"loiActual":4.92,"riceChaffGCV":0}},"2025-09-04":{"L1":{"runHoursTurbine":15.6,"runHoursBoiler":24,"stoppageTurbine":8.4,"stoppageBoiler":0,"steamGenerated":1281,"steamConsumed":573,"feedWater":1337,"powerSTG":132000,"auxConsumption":32000,"coalConsumption":240,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"L2":{"runHoursTurbine":11.2,"runHoursBoiler":0,"stoppageTurbine":12.8,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":326,"feedWater":0,"powerSTG":81000,"auxConsumption":15803,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":6.3,"powerExportSTG":165197,"ppAuxPowerConsumption":32000,"dumpingPeggingSteam":270,"ejectorVentingSteam":112,"econInletWaterTemp":137,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":215,"dmWaterConsumption":250,"ctWaterMakeup":430,"rawWaterReceived":285,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":230,"coalGCVARB":4438,"coalGCVADB":5690,"vmARB":28.45,"vmADB":36.47,"fcARB":29.52,"fcADB":36.91,"surfaceMoisture":18.63,"inherentMoisture":12.02,"coalAsh":11.38,"loiActual":4.83,"riceChaffGCV":0}},"2025-09-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1150,"steamConsumed":0,"feedWater":1205,"powerSTG":0,"auxConsumption":0,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":915,"feedWater":0,"powerSTG":234000,"auxConsumption":39700,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.1,"powerExportSTG":194300,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":199,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":520,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":520,"dmWaterGeneration":105,"dmWaterConsumption":110,"ctWaterMakeup":160,"rawWaterReceived":150,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":203,"coalGCVARB":4484,"coalGCVADB":5675,"vmARB":28.78,"vmADB":36.34,"fcARB":29,"fcADB":26.78,"surfaceMoisture":18.55,"inherentMoisture":12.02,"coalAsh":11.73,"loiActual":4.83,"riceChaffGCV":0}},"2025-09-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1302,"steamConsumed":0,"feedWater":1358,"powerSTG":0,"auxConsumption":0,"coalConsumption":243,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1130,"feedWater":0,"powerSTG":292000,"auxConsumption":42926,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":5.1,"powerExportSTG":249074,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":136,"ejectorVentingSteam":36,"econInletWaterTemp":136,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":525,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":525,"dmWaterGeneration":145,"dmWaterConsumption":105,"ctWaterMakeup":260,"rawWaterReceived":210,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":242,"coalGCVARB":4450,"coalGCVADB":5705,"vmARB":28.05,"vmADB":35.96,"fcARB":29.59,"fcADB":37.13,"surfaceMoisture":18.71,"inherentMoisture":12.05,"coalAsh":11.6,"loiActual":4.94,"riceChaffGCV":0}},"2025-09-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1321,"steamConsumed":0,"feedWater":1374,"powerSTG":0,"auxConsumption":0,"coalConsumption":247,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1072,"feedWater":0,"powerSTG":275000,"auxConsumption":42140,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.4,"powerExportSTG":232860,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":213,"ejectorVentingSteam":36,"econInletWaterTemp":132,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":529,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":529,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":170,"rawWaterReceived":45,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":230,"coalGCVARB":4473,"coalGCVADB":5735,"vmARB":28.2,"vmADB":36.14,"fcARB":29.34,"fcADB":36.99,"surfaceMoisture":18.85,"inherentMoisture":12.07,"coalAsh":11.54,"loiActual":4.87,"riceChaffGCV":0}},"2025-09-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1179,"steamConsumed":0,"feedWater":1234,"powerSTG":0,"auxConsumption":0,"coalConsumption":220,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":890,"feedWater":0,"powerSTG":231000,"auxConsumption":41220,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13,"wtpRunHours":4.1,"powerExportSTG":189780,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":253,"ejectorVentingSteam":36,"econInletWaterTemp":132,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":522,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":522,"dmWaterGeneration":235,"dmWaterConsumption":110,"ctWaterMakeup":0,"rawWaterReceived":335,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":187,"coalGCVARB":4470,"coalGCVADB":5658,"vmARB":28.55,"vmADB":36.15,"fcARB":29.23,"fcADB":37.03,"surfaceMoisture":18.5,"inherentMoisture":12.08,"coalAsh":11.64,"loiActual":4.91,"riceChaffGCV":0}},"2025-09-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1143,"steamConsumed":0,"feedWater":1198,"powerSTG":0,"auxConsumption":0,"coalConsumption":213,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":793,"feedWater":0,"powerSTG":198000,"auxConsumption":39379,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":3.3,"powerExportSTG":158621,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":314,"ejectorVentingSteam":36,"econInletWaterTemp":135,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":521,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":521,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":380,"rawWaterReceived":45,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":143,"coalGCVARB":4438,"coalGCVADB":5640,"vmARB":28.74,"vmADB":36.52,"fcARB":28.87,"fcADB":36.6,"surfaceMoisture":18.67,"inherentMoisture":12.05,"coalAsh":11.67,"loiActual":4.86,"riceChaffGCV":0}},"2025-09-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1199,"steamConsumed":0,"feedWater":1252,"powerSTG":0,"auxConsumption":0,"coalConsumption":214,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":996,"feedWater":0,"powerSTG":253000,"auxConsumption":40335,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9,"wtpRunHours":6,"powerExportSTG":212665,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":167,"ejectorVentingSteam":36,"econInletWaterTemp":133,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":522,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":522,"dmWaterGeneration":160,"dmWaterConsumption":90,"ctWaterMakeup":0,"rawWaterReceived":225,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":190,"coalGCVARB":4657,"coalGCVADB":5680,"vmARB":30.05,"vmADB":36.65,"fcARB":29.57,"fcADB":36.14,"surfaceMoisture":15.9,"inherentMoisture":12.05,"coalAsh":12.43,"loiActual":4.82,"riceChaffGCV":0}},"2025-09-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1492,"steamConsumed":0,"feedWater":1544,"powerSTG":0,"auxConsumption":0,"coalConsumption":255,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1234,"feedWater":0,"powerSTG":320000,"auxConsumption":47000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.45,"powerExportSTG":273000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":222,"ejectorVentingSteam":36,"econInletWaterTemp":136,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":526,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":526,"dmWaterGeneration":0,"dmWaterConsumption":105,"ctWaterMakeup":260,"rawWaterReceived":50,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":266,"coalGCVARB":4854,"coalGCVADB":5745,"vmARB":30.38,"vmADB":35.96,"fcARB":30.55,"fcADB":36.04,"surfaceMoisture":13.54,"inherentMoisture":12.12,"coalAsh":13.41,"loiActual":4.97,"riceChaffGCV":0}},"2025-09-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2340,"steamConsumed":0,"feedWater":2394,"powerSTG":0,"auxConsumption":0,"coalConsumption":388,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2254,"feedWater":0,"powerSTG":581000,"auxConsumption":59583,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":13,"wtpRunHours":8.45,"powerExportSTG":521417,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":50,"ejectorVentingSteam":36,"econInletWaterTemp":150,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":235,"dmWaterConsumption":105,"ctWaterMakeup":0,"rawWaterReceived":320,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":349,"coalGCVARB":4917,"coalGCVADB":5785,"vmARB":30.95,"vmADB":36.42,"fcARB":30.85,"fcADB":36.77,"surfaceMoisture":13.6,"inherentMoisture":12.05,"coalAsh":12.55,"loiActual":4.94,"riceChaffGCV":0}},"2025-09-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2371,"steamConsumed":0,"feedWater":2431,"powerSTG":0,"auxConsumption":0,"coalConsumption":372,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2299,"feedWater":0,"powerSTG":577000,"auxConsumption":60042,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.3,"powerExportSTG":516958,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":36,"ejectorVentingSteam":36,"econInletWaterTemp":194,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":110,"ctWaterMakeup":350,"rawWaterReceived":50,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":368,"coalGCVARB":4855,"coalGCVADB":5760,"vmARB":30.33,"vmADB":35.98,"fcARB":31.42,"fcADB":37.2,"surfaceMoisture":13.75,"inherentMoisture":12,"coalAsh":12.5,"loiActual":4.87,"riceChaffGCV":0}},"2025-09-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2490,"steamConsumed":0,"feedWater":2548,"powerSTG":0,"auxConsumption":0,"coalConsumption":387,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2406,"feedWater":0,"powerSTG":608000,"auxConsumption":63821,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":9.3,"powerExportSTG":544179,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":48,"ejectorVentingSteam":36,"econInletWaterTemp":195,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":215,"dmWaterConsumption":105,"ctWaterMakeup":0,"rawWaterReceived":290,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":390,"coalGCVARB":4885,"coalGCVADB":5748,"vmARB":30.74,"vmADB":36.16,"fcARB":31.48,"fcADB":37.16,"surfaceMoisture":13.28,"inherentMoisture":12.1,"coalAsh":12.4,"loiActual":4.91,"riceChaffGCV":0}},"2025-09-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1987,"steamConsumed":0,"feedWater":2044,"powerSTG":0,"auxConsumption":0,"coalConsumption":312,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1922,"feedWater":0,"powerSTG":481000,"auxConsumption":50771,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":5,"wtpRunHours":8.8,"powerExportSTG":430229,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":29,"ejectorVentingSteam":36,"econInletWaterTemp":188,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":531,"dmWaterGeneration":90,"dmWaterConsumption":120,"ctWaterMakeup":450,"rawWaterReceived":155,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":298,"coalGCVARB":4900,"coalGCVADB":5765,"vmARB":30.9,"vmADB":36.35,"fcARB":31.95,"fcADB":37.25,"surfaceMoisture":12.9,"inherentMoisture":12.05,"coalAsh":12.2,"loiActual":4.97,"riceChaffGCV":0}},"2025-09-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2149,"steamConsumed":0,"feedWater":2204,"powerSTG":0,"auxConsumption":0,"coalConsumption":336,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2078,"feedWater":0,"powerSTG":520000,"auxConsumption":54783,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.5,"powerExportSTG":465217,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":35,"ejectorVentingSteam":36,"econInletWaterTemp":190,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":100,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":362,"coalGCVARB":4904,"coalGCVADB":5790,"vmARB":30.83,"vmADB":36.4,"fcARB":31.72,"fcADB":37.4,"surfaceMoisture":13.45,"inherentMoisture":12,"coalAsh":12,"loiActual":4.88,"riceChaffGCV":0}},"2025-09-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2246,"steamConsumed":0,"feedWater":2305,"powerSTG":0,"auxConsumption":0,"coalConsumption":353,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2166,"feedWater":0,"powerSTG":543000,"auxConsumption":59000,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":"`51"},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12,"wtpRunHours":8.15,"powerExportSTG":484000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":44,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":215,"dmWaterConsumption":105,"ctWaterMakeup":0,"rawWaterReceived":305,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":333,"coalGCVARB":4860,"coalGCVADB":5765,"vmARB":30.58,"vmADB":36.28,"fcARB":31.43,"fcADB":37.22,"surfaceMoisture":13.76,"inherentMoisture":12.1,"coalAsh":12.13,"loiActual":4.93,"riceChaffGCV":0}},"2025-09-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2446,"steamConsumed":0,"feedWater":2503,"powerSTG":0,"auxConsumption":0,"coalConsumption":382,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2380,"feedWater":0,"powerSTG":592000,"auxConsumption":61865,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":2.3,"wtpRunHours":8,"powerExportSTG":530135,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":30,"ejectorVentingSteam":36,"econInletWaterTemp":196,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":45,"dmWaterConsumption":110,"ctWaterMakeup":300,"rawWaterReceived":85,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":368,"coalGCVARB":4854,"coalGCVADB":5779,"vmARB":30.82,"vmADB":36.7,"fcARB":31.37,"fcADB":37.2,"surfaceMoisture":13.98,"inherentMoisture":11.96,"coalAsh":11.87,"loiActual":4.89,"riceChaffGCV":0}},"2025-09-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2006,"steamConsumed":0,"feedWater":2062,"powerSTG":0,"auxConsumption":0,"coalConsumption":317,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1941,"feedWater":0,"powerSTG":486000,"auxConsumption":53626,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10,"wtpRunHours":6.3,"powerExportSTG":432374,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":29,"ejectorVentingSteam":36,"econInletWaterTemp":187,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":531,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":531,"dmWaterGeneration":180,"dmWaterConsumption":105,"ctWaterMakeup":240,"rawWaterReceived":240,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":307,"coalGCVARB":4879,"coalGCVADB":5784,"vmARB":30.47,"vmADB":36.12,"fcARB":31.78,"fcADB":37.68,"surfaceMoisture":13.75,"inherentMoisture":12.12,"coalAsh":11.88,"loiActual":4.93,"riceChaffGCV":0}},"2025-09-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2607,"steamConsumed":0,"feedWater":2665,"powerSTG":0,"auxConsumption":0,"coalConsumption":405,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2523,"feedWater":0,"powerSTG":636000,"auxConsumption":64884,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.3,"powerExportSTG":571116,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":48,"ejectorVentingSteam":36,"econInletWaterTemp":198,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":100,"ctWaterMakeup":190,"rawWaterReceived":50,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":423,"coalGCVARB":4867,"coalGCVADB":5745,"vmARB":30.62,"vmADB":36.14,"fcARB":32.74,"fcADB":38.64,"surfaceMoisture":13.42,"inherentMoisture":12.14,"coalAsh":11.08,"loiActual":4.98,"riceChaffGCV":0}},"2025-09-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2200,"steamConsumed":0,"feedWater":2257,"powerSTG":0,"auxConsumption":0,"coalConsumption":346,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":2129,"feedWater":0,"powerSTG":530000,"auxConsumption":55849,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":12.3,"wtpRunHours":9.5,"powerExportSTG":474151,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":35,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":531,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":531,"dmWaterGeneration":225,"dmWaterConsumption":110,"ctWaterMakeup":170,"rawWaterReceived":315,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":260,"coalGCVARB":4859,"coalGCVADB":5790,"vmARB":30.17,"vmADB":35.95,"fcARB":32.69,"fcADB":38.95,"surfaceMoisture":14.13,"inherentMoisture":12.08,"coalAsh":10.93,"loiActual":5.15,"riceChaffGCV":0}},"2025-09-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":2029,"steamConsumed":0,"feedWater":2078,"powerSTG":0,"auxConsumption":0,"coalConsumption":317,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":18.08,"stoppageTurbine":0,"stoppageBoiler":5.920000000000002,"steamGenerated":752,"steamConsumed":2505,"feedWater":847,"powerSTG":619000,"auxConsumption":77776,"coalConsumption":123,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":7612,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":15.5,"powerExportSTG":541224,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":95,"ejectorVentingSteam":36,"econInletWaterTemp":195,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":528,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":528,"dmWaterGeneration":250,"dmWaterConsumption":295,"ctWaterMakeup":110,"rawWaterReceived":350,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":545,"coalGCVARB":4846,"coalGCVADB":5745,"vmARB":30.73,"vmADB":36.43,"fcARB":32.35,"fcADB":38.35,"surfaceMoisture":13.76,"inherentMoisture":12.1,"coalAsh":11.07,"loiActual":5.09,"riceChaffGCV":0}},"2025-09-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1154,"steamConsumed":0,"feedWater":1175,"powerSTG":0,"auxConsumption":0,"coalConsumption":179,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1452,"steamConsumed":2380,"feedWater":1480,"powerSTG":585000,"auxConsumption":78000,"coalConsumption":225,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":8,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":3,"wtpRunHours":9,"powerExportSTG":507000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":190,"ejectorVentingSteam":36,"econInletWaterTemp":191,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":523,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":523,"dmWaterGeneration":55,"dmWaterConsumption":60,"ctWaterMakeup":190,"rawWaterReceived":100,"rawWaterConsumption":45,"softWaterGeneration":0,"coalReceivedBoiler":313,"coalGCVARB":4897,"coalGCVADB":5794,"vmARB":30.31,"vmADB":35.86,"fcARB":32.95,"fcADB":38.98,"surfaceMoisture":13.6,"inherentMoisture":12.14,"coalAsh":11,"loiActual":5.25,"riceChaffGCV":0}},"2025-09-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":12.25,"stoppageTurbine":24,"stoppageBoiler":11.75,"steamGenerated":645,"steamConsumed":0,"feedWater":666,"powerSTG":0,"auxConsumption":0,"coalConsumption":102,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1714,"steamConsumed":2186,"feedWater":1754,"powerSTG":542000,"auxConsumption":70818,"coalConsumption":271,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.15,"powerExportSTG":471182,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":137,"ejectorVentingSteam":36,"econInletWaterTemp":186,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":524,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":524,"dmWaterGeneration":0,"dmWaterConsumption":65,"ctWaterMakeup":350,"rawWaterReceived":80,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":312,"coalGCVARB":4838,"coalGCVADB":5762,"vmARB":30.18,"vmADB":35.95,"fcARB":32.79,"fcADB":39.06,"surfaceMoisture":14.11,"inherentMoisture":12.03,"coalAsh":10.88,"loiActual":5.18,"riceChaffGCV":0}},"2025-09-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2254,"steamConsumed":2111,"feedWater":2300,"powerSTG":531000,"auxConsumption":62317,"coalConsumption":352,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.3,"wtpRunHours":9.3,"powerExportSTG":468683,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":107,"ejectorVentingSteam":36,"econInletWaterTemp":197,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":170,"dmWaterConsumption":65,"ctWaterMakeup":170,"rawWaterReceived":290,"rawWaterConsumption":35,"softWaterGeneration":30,"coalReceivedBoiler":274,"coalGCVARB":4854,"coalGCVADB":5745,"vmARB":30.52,"vmADB":36.12,"fcARB":32.24,"fcADB":38.15,"surfaceMoisture":13.61,"inherentMoisture":12.21,"coalAsh":11.42,"loiActual":5.22,"riceChaffGCV":0}},"2025-09-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2010,"steamConsumed":1926,"feedWater":2054,"powerSTG":493000,"auxConsumption":57378,"coalConsumption":316,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.3,"powerExportSTG":435622,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":48,"ejectorVentingSteam":36,"econInletWaterTemp":187,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":180,"rawWaterReceived":40,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":420,"coalGCVARB":4894,"coalGCVADB":5762,"vmARB":30.82,"vmADB":36.28,"fcARB":32.72,"fcADB":38.52,"surfaceMoisture":13.24,"inherentMoisture":12.08,"coalAsh":11.14,"loiActual":5.15,"riceChaffGCV":0}},"2025-09-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2475,"steamConsumed":2363,"feedWater":2510,"powerSTG":595000,"auxConsumption":67663,"coalConsumption":389,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.5,"powerExportSTG":527337,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":76,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":35,"softWaterGeneration":45,"coalReceivedBoiler":325,"coalGCVARB":4862,"coalGCVADB":5778,"vmARB":30.32,"vmADB":36.03,"fcARB":32.64,"fcADB":38.78,"surfaceMoisture":13.92,"inherentMoisture":12.15,"coalAsh":10.97,"loiActual":5.26,"riceChaffGCV":0}},"2025-09-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1725,"steamConsumed":1657,"feedWater":1769,"powerSTG":423000,"auxConsumption":49824,"coalConsumption":283,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.3,"wtpRunHours":9.5,"powerExportSTG":373176,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":32,"ejectorVentingSteam":36,"econInletWaterTemp":161,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":145,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":245,"rawWaterConsumption":45,"softWaterGeneration":40,"coalReceivedBoiler":322,"coalGCVARB":4893,"coalGCVADB":5795,"vmARB":30.57,"vmADB":36.21,"fcARB":32.61,"fcADB":38.62,"surfaceMoisture":13.69,"inherentMoisture":12.05,"coalAsh":11.08,"loiActual":5.16,"riceChaffGCV":0}},"2025-09-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2115,"steamConsumed":2032,"feedWater":2156,"powerSTG":515000,"auxConsumption":58000,"coalConsumption":333,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9,"powerExportSTG":457000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":47,"ejectorVentingSteam":36,"econInletWaterTemp":186,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":320,"rawWaterReceived":30,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":270,"coalGCVARB":4907,"coalGCVADB":5786,"vmARB":30.52,"vmADB":35.98,"fcARB":33.16,"fcADB":39.1,"surfaceMoisture":13.36,"inherentMoisture":12.02,"coalAsh":10.94,"loiActual":5.27,"riceChaffGCV":0}},"2025-09-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1335,"steamConsumed":1044,"feedWater":1373,"powerSTG":264000,"auxConsumption":44408,"coalConsumption":226,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6.5,"wtpRunHours":6.5,"powerExportSTG":219592,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":255,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":525,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":35,"softWaterGeneration":50,"coalReceivedBoiler":274,"coalGCVARB":4861,"coalGCVADB":5762,"vmARB":30.29,"vmADB":35.9,"fcARB":32.81,"fcADB":38.89,"surfaceMoisture":13.73,"inherentMoisture":12.15,"coalAsh":11.02,"loiActual":5.09,"riceChaffGCV":0}},"2025-10-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1195,"steamConsumed":849,"feedWater":1240,"powerSTG":220000,"auxConsumption":42173,"coalConsumption":207,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":5.3,"powerExportSTG":177827,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":310,"ejectorVentingSteam":36,"econInletWaterTemp":129,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":526,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":526,"dmWaterGeneration":140,"dmWaterConsumption":55,"ctWaterMakeup":250,"rawWaterReceived":245,"rawWaterConsumption":40,"softWaterGeneration":50,"coalReceivedBoiler":213,"coalGCVARB":4850,"coalGCVADB":5765,"vmARB":30.46,"vmADB":36.21,"fcARB":32.59,"fcADB":38.75,"surfaceMoisture":13.94,"inherentMoisture":12.21,"coalAsh":10.77,"loiActual":5.16,"riceChaffGCV":0}},"2025-10-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1123,"steamConsumed":696,"feedWater":1163,"powerSTG":172000,"auxConsumption":45234,"coalConsumption":193,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.1,"powerExportSTG":126766,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":391,"ejectorVentingSteam":36,"econInletWaterTemp":135,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":519,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":519,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":180,"coalGCVARB":4849,"coalGCVADB":5749,"vmARB":30.27,"vmADB":35.88,"fcARB":32.85,"fcADB":38.94,"surfaceMoisture":13.76,"inherentMoisture":12.06,"coalAsh":11.07,"loiActual":5.04,"riceChaffGCV":0}},"2025-10-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1130,"steamConsumed":696,"feedWater":1170,"powerSTG":173000,"auxConsumption":47826,"coalConsumption":192,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6,"powerExportSTG":125174,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":398,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":521,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":521,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":182,"coalGCVARB":4885,"coalGCVADB":5744,"vmARB":30.8,"vmADB":36.22,"fcARB":33.05,"fcADB":38.86,"surfaceMoisture":13.16,"inherentMoisture":12.02,"coalAsh":10.97,"loiActual":5.12,"riceChaffGCV":0}},"2025-10-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1117,"steamConsumed":909,"feedWater":1155,"powerSTG":233000,"auxConsumption":40359,"coalConsumption":189,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":7.5,"powerExportSTG":192641,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":172,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":518,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":518,"dmWaterGeneration":125,"dmWaterConsumption":45,"ctWaterMakeup":325,"rawWaterReceived":185,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":229,"coalGCVARB":4895,"coalGCVADB":5780,"vmARB":30.46,"vmADB":35.97,"fcARB":32.89,"fcADB":38.83,"surfaceMoisture":13.45,"inherentMoisture":12.12,"coalAsh":11.08,"loiActual":5.22,"riceChaffGCV":0}},"2025-10-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1113,"steamConsumed":735,"feedWater":1154,"powerSTG":180000,"auxConsumption":41000,"coalConsumption":189,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.15,"powerExportSTG":139000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":342,"ejectorVentingSteam":36,"econInletWaterTemp":133,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":515,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":515,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":30,"softWaterGeneration":30,"coalReceivedBoiler":198,"coalGCVARB":4868,"coalGCVADB":5766,"vmARB":30.44,"vmADB":36.06,"fcARB":32.6,"fcADB":38.62,"surfaceMoisture":13.68,"inherentMoisture":12.2,"coalAsh":11.08,"loiActual":5.06,"riceChaffGCV":0}},"2025-10-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1128,"steamConsumed":721,"feedWater":1170,"powerSTG":177000,"auxConsumption":43380,"coalConsumption":194,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":-0.89,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.3,"powerExportSTG":133620,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":371,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":30,"boilerMSTemp":522,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":522,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":35,"rawWaterConsumption":25,"softWaterGeneration":0,"coalReceivedBoiler":193,"coalGCVARB":4836,"coalGCVADB":5745,"vmARB":30.5,"vmADB":36.24,"fcARB":32.55,"fcADB":38.67,"surfaceMoisture":13.89,"inherentMoisture":12.24,"coalAsh":10.82,"loiActual":5.02,"riceChaffGCV":0}},"2025-10-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1106,"steamConsumed":733,"feedWater":1144,"powerSTG":186000,"auxConsumption":43796,"coalConsumption":188,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":49},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":5.5,"powerExportSTG":142204,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":337,"ejectorVentingSteam":36,"econInletWaterTemp":135,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":32,"boilerMSTemp":519,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":519,"dmWaterGeneration":125,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":180,"rawWaterConsumption":35,"softWaterGeneration":0,"coalReceivedBoiler":186,"coalGCVARB":4869,"coalGCVADB":5762,"vmARB":30.44,"vmADB":36.02,"fcARB":32.87,"fcADB":38.89,"surfaceMoisture":13.62,"inherentMoisture":12.07,"coalAsh":11,"loiActual":5.14,"riceChaffGCV":0}},"2025-10-08":{"L1":{"runHoursTurbine":9,"runHoursBoiler":0,"stoppageTurbine":15,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":348,"feedWater":0,"powerSTG":77000,"auxConsumption":20899,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"L2":{"runHoursTurbine":17.25,"runHoursBoiler":24,"stoppageTurbine":6.75,"stoppageBoiler":0,"steamGenerated":1181,"steamConsumed":436,"feedWater":1221,"powerSTG":106000,"auxConsumption":25500,"coalConsumption":202,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":5.1,"powerExportSTG":136601,"ppAuxPowerConsumption":20899,"dumpingPeggingSteam":252,"ejectorVentingSteam":108,"econInletWaterTemp":132,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":32,"boilerMSTemp":523,"boilerMSPressure":109,"turbineInletPressure":109,"turbineInletTemp":523,"dmWaterGeneration":145,"dmWaterConsumption":160,"ctWaterMakeup":320,"rawWaterReceived":245,"rawWaterConsumption":35,"softWaterGeneration":30,"coalReceivedBoiler":182,"coalGCVARB":4884,"coalGCVADB":5758,"vmARB":30.72,"vmADB":36.22,"fcARB":33.05,"fcADB":38.97,"surfaceMoisture":13.34,"inherentMoisture":12.13,"coalAsh":10.75,"loiActual":5.21,"riceChaffGCV":0}},"2025-10-09":{"L1":{"runHoursTurbine":24,"runHoursBoiler":0,"stoppageTurbine":0,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":904,"feedWater":0,"powerSTG":207000,"auxConsumption":44013,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"L2":{"runHoursTurbine":0,"runHoursBoiler":24,"stoppageTurbine":24,"stoppageBoiler":0,"steamGenerated":1217,"steamConsumed":0,"feedWater":1260,"powerSTG":0,"auxConsumption":0,"coalConsumption":209,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":10.3,"wtpRunHours":5.5,"powerExportSTG":162987,"ppAuxPowerConsumption":44013,"dumpingPeggingSteam":190,"ejectorVentingSteam":123,"econInletWaterTemp":132,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":108,"turbineInletPressure":108,"turbineInletTemp":530,"dmWaterGeneration":190,"dmWaterConsumption":170,"ctWaterMakeup":240,"rawWaterReceived":270,"rawWaterConsumption":30,"softWaterGeneration":10,"coalReceivedBoiler":210,"coalGCVARB":4889,"coalGCVADB":5766,"vmARB":30.59,"vmADB":36.08,"fcARB":33.02,"fcADB":38.95,"surfaceMoisture":13.38,"inherentMoisture":12.05,"coalAsh":10.95,"loiActual":5.05,"riceChaffGCV":0}},"2025-10-10":{"L1":{"runHoursTurbine":12.5,"runHoursBoiler":0,"stoppageTurbine":11.5,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":378,"feedWater":0,"powerSTG":86000,"auxConsumption":22862,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.89,"exhaustTemperature":50},"L2":{"runHoursTurbine":11.57,"runHoursBoiler":24,"stoppageTurbine":12.43,"stoppageBoiler":0,"steamGenerated":1193,"steamConsumed":418,"feedWater":1243,"powerSTG":103000,"auxConsumption":21550,"coalConsumption":207,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.91,"exhaustTemperature":47},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":6.2,"powerExportSTG":144588,"ppAuxPowerConsumption":22862,"dumpingPeggingSteam":278,"ejectorVentingSteam":94,"econInletWaterTemp":131,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":526,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":526,"dmWaterGeneration":125,"dmWaterConsumption":135,"ctWaterMakeup":0,"rawWaterReceived":215,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":223,"coalGCVARB":4823,"coalGCVADB":5743,"vmARB":30.43,"vmADB":36.24,"fcARB":32.3,"fcADB":38.46,"surfaceMoisture":14.08,"inherentMoisture":12.14,"coalAsh":11.05,"loiActual":4.98,"riceChaffGCV":0}},"2025-10-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1140,"steamConsumed":840,"feedWater":1185,"powerSTG":217000,"auxConsumption":43000,"coalConsumption":195,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.3,"powerExportSTG":174000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":264,"ejectorVentingSteam":36,"econInletWaterTemp":130,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":520,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":520,"dmWaterGeneration":0,"dmWaterConsumption":55,"ctWaterMakeup":520,"rawWaterReceived":55,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":200,"coalGCVARB":4883,"coalGCVADB":5784,"vmARB":30.45,"vmADB":36.06,"fcARB":32.78,"fcADB":38.83,"surfaceMoisture":13.67,"inherentMoisture":12.21,"coalAsh":10.89,"loiActual":5.13,"riceChaffGCV":0}},"2025-10-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1124,"steamConsumed":660,"feedWater":1178,"powerSTG":166000,"auxConsumption":39410,"coalConsumption":194,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.9,"exhaustTemperature":48},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":6.3,"powerExportSTG":126590,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":428,"ejectorVentingSteam":36,"econInletWaterTemp":130,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":30,"boilerMSTemp":519,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":519,"dmWaterGeneration":125,"dmWaterConsumption":95,"ctWaterMakeup":0,"rawWaterReceived":205,"rawWaterConsumption":40,"softWaterGeneration":10,"coalReceivedBoiler":210,"coalGCVARB":4824,"coalGCVADB":5742,"vmARB":30.36,"vmADB":36.14,"fcARB":32.46,"fcADB":38.64,"surfaceMoisture":14.04,"inherentMoisture":12.17,"coalAsh":10.96,"loiActual":5.02,"riceChaffGCV":0}},"2025-10-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1931,"steamConsumed":1786,"feedWater":1979,"powerSTG":455000,"auxConsumption":55122,"coalConsumption":318,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":3.3,"wtpRunHours":7.45,"powerExportSTG":399878,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":109,"ejectorVentingSteam":36,"econInletWaterTemp":167,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":60,"dmWaterConsumption":60,"ctWaterMakeup":100,"rawWaterReceived":145,"rawWaterConsumption":40,"softWaterGeneration":35,"coalReceivedBoiler":307,"coalGCVARB":4835,"coalGCVADB":5767,"vmARB":30.36,"vmADB":36.21,"fcARB":32.19,"fcADB":38.39,"surfaceMoisture":14.18,"inherentMoisture":12.25,"coalAsh":11.03,"loiActual":5.11,"riceChaffGCV":0}},"2025-10-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2396,"steamConsumed":2310,"feedWater":2448,"powerSTG":578000,"auxConsumption":62965,"coalConsumption":374,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":5,"wtpRunHours":7.26,"powerExportSTG":515035,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":50,"ejectorVentingSteam":36,"econInletWaterTemp":193,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":532,"dmWaterGeneration":50,"dmWaterConsumption":75,"ctWaterMakeup":310,"rawWaterReceived":115,"rawWaterConsumption":35,"softWaterGeneration":35,"coalReceivedBoiler":346,"coalGCVARB":4890,"coalGCVADB":5782,"vmARB":30.5,"vmADB":36.06,"fcARB":32.95,"fcADB":38.96,"surfaceMoisture":13.57,"inherentMoisture":12.04,"coalAsh":10.94,"loiActual":5.18,"riceChaffGCV":0}},"2025-10-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2068,"steamConsumed":1968,"feedWater":2119,"powerSTG":489000,"auxConsumption":55438,"coalConsumption":328,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":8.26,"powerExportSTG":433562,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":64,"ejectorVentingSteam":36,"econInletWaterTemp":185,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":125,"dmWaterConsumption":60,"ctWaterMakeup":0,"rawWaterReceived":210,"rawWaterConsumption":40,"softWaterGeneration":20,"coalReceivedBoiler":368,"coalGCVARB":4883,"coalGCVADB":5749,"vmARB":30.72,"vmADB":36.17,"fcARB":32.8,"fcADB":38.62,"surfaceMoisture":13.24,"inherentMoisture":12.09,"coalAsh":11.14,"loiActual":5.06,"riceChaffGCV":0}},"2025-10-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2306,"steamConsumed":2208,"feedWater":2349,"powerSTG":545000,"auxConsumption":60065,"coalConsumption":363,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.15,"powerExportSTG":484935,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":62,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":0,"rawWaterReceived":40,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":385,"coalGCVARB":4855,"coalGCVADB":5734,"vmARB":30.59,"vmADB":36.12,"fcARB":32.96,"fcADB":38.92,"surfaceMoisture":13.46,"inherentMoisture":12.15,"coalAsh":10.85,"loiActual":4.97,"riceChaffGCV":0}},"2025-10-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2105,"steamConsumed":2035,"feedWater":2148,"powerSTG":501000,"auxConsumption":57000,"coalConsumption":332,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":5.3,"wtpRunHours":9.3,"powerExportSTG":444000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":34,"ejectorVentingSteam":36,"econInletWaterTemp":187,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":100,"dmWaterConsumption":60,"ctWaterMakeup":160,"rawWaterReceived":170,"rawWaterConsumption":35,"softWaterGeneration":20,"coalReceivedBoiler":351,"coalGCVARB":4878,"coalGCVADB":5788,"vmARB":30.36,"vmADB":36.02,"fcARB":32.77,"fcADB":38.88,"surfaceMoisture":13.04,"inherentMoisture":12.06,"coalAsh":10.99,"loiActual":5.02,"riceChaffGCV":0}},"2025-10-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2629,"steamConsumed":2539,"feedWater":2678,"powerSTG":620000,"auxConsumption":67967,"coalConsumption":427,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.3,"powerExportSTG":552033,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":54,"ejectorVentingSteam":36,"econInletWaterTemp":196,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":65,"ctWaterMakeup":0,"rawWaterReceived":40,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":476,"coalGCVARB":4665,"coalGCVADB":5641,"vmARB":29.95,"vmADB":36.22,"fcARB":30.91,"fcADB":37.38,"surfaceMoisture":15.18,"inherentMoisture":12.25,"coalAsh":11.7,"loiActual":4.9,"riceChaffGCV":0}},"2025-10-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2389,"steamConsumed":2292,"feedWater":2437,"powerSTG":565000,"auxConsumption":62328,"coalConsumption":390,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.3,"wtpRunHours":10.3,"powerExportSTG":502672,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":61,"ejectorVentingSteam":36,"econInletWaterTemp":193,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":31,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":135,"dmWaterConsumption":60,"ctWaterMakeup":0,"rawWaterReceived":225,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":357,"coalGCVARB":4677,"coalGCVADB":5605,"vmARB":30.02,"vmADB":35.97,"fcARB":31.74,"fcADB":38.03,"surfaceMoisture":14.56,"inherentMoisture":12.02,"coalAsh":11.67,"loiActual":4.86,"riceChaffGCV":0}},"2025-10-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2357,"steamConsumed":2283,"feedWater":2402,"powerSTG":558000,"auxConsumption":61776,"coalConsumption":392,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.3,"powerExportSTG":496224,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":38,"ejectorVentingSteam":36,"econInletWaterTemp":193,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":0,"rawWaterReceived":50,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":385,"coalGCVARB":4591,"coalGCVADB":5514,"vmARB":30.05,"vmADB":36.09,"fcARB":31.29,"fcADB":37.59,"surfaceMoisture":14.72,"inherentMoisture":12.11,"coalAsh":11.83,"loiActual":4.76,"riceChaffGCV":0}},"2025-10-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2398,"steamConsumed":2315,"feedWater":2447,"powerSTG":573000,"auxConsumption":63070,"coalConsumption":416,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6.15,"wtpRunHours":10,"powerExportSTG":509930,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":47,"ejectorVentingSteam":36,"econInletWaterTemp":194,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":110,"dmWaterConsumption":55,"ctWaterMakeup":0,"rawWaterReceived":180,"rawWaterConsumption":45,"softWaterGeneration":30,"coalReceivedBoiler":442,"coalGCVARB":4390,"coalGCVADB":5198,"vmARB":29.78,"vmADB":35.26,"fcARB":29.48,"fcADB":34.9,"surfaceMoisture":13.64,"inherentMoisture":12.21,"coalAsh":14.89,"loiActual":4.68,"riceChaffGCV":0}},"2025-10-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2110,"steamConsumed":2040,"feedWater":2157,"powerSTG":504000,"auxConsumption":57025,"coalConsumption":367,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11,"powerExportSTG":446975,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":34,"ejectorVentingSteam":36,"econInletWaterTemp":189,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":95,"ctWaterMakeup":400,"rawWaterReceived":80,"rawWaterConsumption":40,"softWaterGeneration":45,"coalReceivedBoiler":334,"coalGCVARB":4421,"coalGCVADB":5213,"vmARB":29.78,"vmADB":35.62,"fcARB":29.78,"fcADB":35.12,"surfaceMoisture":13.35,"inherentMoisture":12.14,"coalAsh":14.52,"loiActual":4.65,"riceChaffGCV":0}},"2025-10-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2095,"steamConsumed":2007,"feedWater":2142,"powerSTG":492000,"auxConsumption":59334,"coalConsumption":366,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":9.3,"wtpRunHours":9.15,"powerExportSTG":432666,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":52,"ejectorVentingSteam":36,"econInletWaterTemp":191,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":170,"dmWaterConsumption":65,"ctWaterMakeup":270,"rawWaterReceived":275,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":334,"coalGCVARB":4381,"coalGCVADB":5190,"vmARB":29.68,"vmADB":35.79,"fcARB":29.68,"fcADB":35.16,"surfaceMoisture":13.7,"inherentMoisture":12.03,"coalAsh":14.37,"loiActual":4.61,"riceChaffGCV":0}},"2025-10-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2753,"steamConsumed":2664,"feedWater":2786,"powerSTG":653000,"auxConsumption":69835,"coalConsumption":472,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.18,"powerExportSTG":583165,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":53,"ejectorVentingSteam":36,"econInletWaterTemp":200,"coolingTowerInletTemp":33,"coolingTowerOutletTemp":29,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":250,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":428,"coalGCVARB":4398,"coalGCVADB":5168,"vmARB":30.31,"vmADB":35.61,"fcARB":30.39,"fcADB":35.71,"surfaceMoisture":13.13,"inherentMoisture":11.85,"coalAsh":14.32,"loiActual":4.56,"riceChaffGCV":0}},"2025-10-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2770,"steamConsumed":2673,"feedWater":2807,"powerSTG":656000,"auxConsumption":68725,"coalConsumption":451,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":-0.87,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.08,"powerExportSTG":587275,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":61,"ejectorVentingSteam":36,"econInletWaterTemp":200,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":536,"boilerMSPressure":116,"turbineInletPressure":116,"turbineInletTemp":536,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":469,"coalGCVARB":4638,"coalGCVADB":5520,"vmARB":30.38,"vmADB":36.15,"fcARB":31.63,"fcADB":37.64,"surfaceMoisture":14.03,"inherentMoisture":12.15,"coalAsh":11.81,"loiActual":4.65,"riceChaffGCV":0}},"2025-10-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2304,"steamConsumed":2226,"feedWater":2341,"powerSTG":544000,"auxConsumption":59882,"coalConsumption":374,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8.3,"wtpRunHours":8,"powerExportSTG":484118,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":42,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":150,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":265,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":360,"coalGCVARB":4713,"coalGCVADB":5585,"vmARB":30.69,"vmADB":36.37,"fcARB":31.84,"fcADB":37.73,"surfaceMoisture":13.7,"inherentMoisture":12.2,"coalAsh":11.56,"loiActual":4.74,"riceChaffGCV":0}},"2025-10-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2075,"steamConsumed":1979,"feedWater":2109,"powerSTG":491000,"auxConsumption":59074,"coalConsumption":342,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7,"powerExportSTG":431926,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":46,"ejectorVentingSteam":50,"econInletWaterTemp":176,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":531,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":200,"rawWaterReceived":70,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":285,"coalGCVARB":4758,"coalGCVADB":5621,"vmARB":30.75,"vmADB":36.32,"fcARB":32.32,"fcADB":38.18,"surfaceMoisture":13.4,"inherentMoisture":12.1,"coalAsh":11.35,"loiActual":4.75,"riceChaffGCV":0}},"2025-10-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1631,"steamConsumed":1554,"feedWater":1667,"powerSTG":386000,"auxConsumption":47984,"coalConsumption":270,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8,"powerExportSTG":338016,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":41,"ejectorVentingSteam":36,"econInletWaterTemp":171,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":531,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":45,"softWaterGeneration":25,"coalReceivedBoiler":273,"coalGCVARB":4776,"coalGCVADB":5689,"vmARB":30.34,"vmADB":36.13,"fcARB":32.26,"fcADB":38.42,"surfaceMoisture":14.1,"inherentMoisture":12.07,"coalAsh":11.23,"loiActual":4.8,"riceChaffGCV":0}},"2025-10-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2081,"steamConsumed":2002,"feedWater":2118,"powerSTG":494000,"auxConsumption":57000,"coalConsumption":333,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":5.39,"powerExportSTG":437000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":43,"ejectorVentingSteam":36,"econInletWaterTemp":186,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":145,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":215,"rawWaterConsumption":40,"softWaterGeneration":10,"coalReceivedBoiler":332,"coalGCVARB":4822,"coalGCVADB":5716,"vmARB":30.55,"vmADB":36.21,"fcARB":32.16,"fcADB":38.12,"surfaceMoisture":13.75,"inherentMoisture":12.02,"coalAsh":11.52,"loiActual":4.87,"riceChaffGCV":0}},"2025-10-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2630,"steamConsumed":2528,"feedWater":2665,"powerSTG":626000,"auxConsumption":67505,"coalConsumption":413,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.1,"powerExportSTG":558495,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":66,"ejectorVentingSteam":36,"econInletWaterTemp":196,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":200,"rawWaterReceived":75,"rawWaterConsumption":45,"softWaterGeneration":30,"coalReceivedBoiler":460,"coalGCVARB":4835,"coalGCVADB":5766,"vmARB":30.46,"vmADB":36.32,"fcARB":32.02,"fcADB":38.18,"surfaceMoisture":14.19,"inherentMoisture":12.05,"coalAsh":11.28,"loiActual":4.92,"riceChaffGCV":0}},"2025-10-31":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2397,"steamConsumed":2298,"feedWater":2435,"powerSTG":562000,"auxConsumption":62339,"coalConsumption":374,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.22,"powerExportSTG":499661,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":63,"ejectorVentingSteam":36,"econInletWaterTemp":194,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":31,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":40,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":357,"coalGCVARB":4883,"coalGCVADB":5782,"vmARB":30.56,"vmADB":36.18,"fcARB":32.55,"fcADB":38.54,"surfaceMoisture":13.67,"inherentMoisture":12,"coalAsh":11.22,"loiActual":4.96,"riceChaffGCV":0}},"2025-11-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2220,"steamConsumed":2060,"feedWater":2261,"powerSTG":509000,"auxConsumption":65687,"coalConsumption":348,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":8,"wtpRunHours":9.3,"powerExportSTG":443313,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":114,"ejectorVentingSteam":36,"econInletWaterTemp":193,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":531,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":531,"dmWaterGeneration":145,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":260,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":360,"coalGCVARB":4867,"coalGCVADB":5820,"vmARB":30.41,"vmADB":36.36,"fcARB":32.26,"fcADB":58.58,"surfaceMoisture":12.04,"inherentMoisture":14.4,"coalAsh":10.89,"loiActual":4.9,"riceChaffGCV":0}},"2025-11-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2496,"steamConsumed":2410,"feedWater":2538,"powerSTG":596000,"auxConsumption":62780,"coalConsumption":406,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.4,"powerExportSTG":533220,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":50,"ejectorVentingSteam":36,"econInletWaterTemp":196,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":534,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":534,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":40,"rawWaterConsumption":45,"softWaterGeneration":0,"coalReceivedBoiler":382,"coalGCVARB":4675,"coalGCVADB":5564,"vmARB":30.18,"vmADB":35.92,"fcARB":31.7,"fcADB":37.72,"surfaceMoisture":12.1,"inherentMoisture":14.04,"coalAsh":11.98,"loiActual":4.8,"riceChaffGCV":0}},"2025-11-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2318,"steamConsumed":2220,"feedWater":2355,"powerSTG":548000,"auxConsumption":60689,"coalConsumption":381,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.2,"powerExportSTG":487311,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":62,"ejectorVentingSteam":36,"econInletWaterTemp":188,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":300,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":395,"coalGCVARB":4681,"coalGCVADB":5614,"vmARB":30.06,"vmADB":36.05,"fcARB":31.53,"fcADB":37.81,"surfaceMoisture":12.12,"inherentMoisture":14.59,"coalAsh":11.69,"loiActual":4.72,"riceChaffGCV":0}},"2025-11-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1210,"steamConsumed":920,"feedWater":1252,"powerSTG":227000,"auxConsumption":42000,"coalConsumption":208,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":10,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.2,"wtpRunHours":6.3,"powerExportSTG":185000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":254,"ejectorVentingSteam":36,"econInletWaterTemp":143,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":526,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":526,"dmWaterGeneration":130,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":300,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":196,"coalGCVARB":4785,"coalGCVADB":5725,"vmARB":30.44,"vmADB":36.42,"fcARB":32.13,"fcADB":38.44,"surfaceMoisture":12,"inherentMoisture":14.44,"coalAsh":10.98,"loiActual":4.82,"riceChaffGCV":0}},"2025-11-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1194,"steamConsumed":999,"feedWater":1220,"powerSTG":259000,"auxConsumption":43029,"coalConsumption":207,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.3,"powerExportSTG":215971,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":159,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":33,"boilerMSTemp":526,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":526,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":120,"rawWaterReceived":35,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":238,"coalGCVARB":4806,"coalGCVADB":5765,"vmARB":30.53,"vmADB":36.62,"fcARB":31.69,"fcADB":38.01,"surfaceMoisture":12.05,"inherentMoisture":14.63,"coalAsh":11.1,"loiActual":4.94,"riceChaffGCV":0}},"2025-11-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1175,"steamConsumed":698,"feedWater":1211,"powerSTG":173000,"auxConsumption":40842,"coalConsumption":202,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":2.4,"powerExportSTG":132158,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":441,"ejectorVentingSteam":36,"econInletWaterTemp":131,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":33,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":290,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":135,"coalGCVARB":4864,"coalGCVADB":5802,"vmARB":30.58,"vmADB":36.47,"fcARB":32.29,"fcADB":38.51,"surfaceMoisture":12,"inherentMoisture":14.22,"coalAsh":10.92,"loiActual":4.96,"riceChaffGCV":0}},"2025-11-07":{"L1":{"runHoursTurbine":7.25,"runHoursBoiler":0,"stoppageTurbine":16.75,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":367,"feedWater":0,"powerSTG":83000,"auxConsumption":26500,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":17.17,"runHoursBoiler":24,"stoppageTurbine":6.829999999999998,"stoppageBoiler":0,"steamGenerated":1290,"steamConsumed":695,"feedWater":1341,"powerSTG":165000,"auxConsumption":21184,"coalConsumption":222,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":14,"wtpRunHours":9.1,"powerExportSTG":200316,"ppAuxPowerConsumption":26500,"dumpingPeggingSteam":162,"ejectorVentingSteam":66,"econInletWaterTemp":131,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":526,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":526,"dmWaterGeneration":235,"dmWaterConsumption":145,"ctWaterMakeup":0,"rawWaterReceived":380,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":283,"coalGCVARB":4852,"coalGCVADB":5810,"vmARB":30.38,"vmADB":36.37,"fcARB":32.24,"fcADB":38.6,"surfaceMoisture":12.03,"inherentMoisture":14.5,"coalAsh":10.86,"loiActual":4.9,"riceChaffGCV":0}},"2025-11-08":{"L1":{"runHoursTurbine":22.33,"runHoursBoiler":0,"stoppageTurbine":1.6700000000000017,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":1042,"feedWater":0,"powerSTG":236000,"auxConsumption":45016,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":2.17,"runHoursBoiler":24,"stoppageTurbine":21.83,"stoppageBoiler":0,"steamGenerated":1429,"steamConsumed":95,"feedWater":1475,"powerSTG":24000,"auxConsumption":5200,"coalConsumption":244,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.89,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":4.1,"powerExportSTG":209784,"ppAuxPowerConsumption":45016,"dumpingPeggingSteam":159,"ejectorVentingSteam":133,"econInletWaterTemp":136,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":528,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":528,"dmWaterGeneration":125,"dmWaterConsumption":205,"ctWaterMakeup":690,"rawWaterReceived":180,"rawWaterConsumption":45,"softWaterGeneration":0,"coalReceivedBoiler":234,"coalGCVARB":4863,"coalGCVADB":5819,"vmARB":30.45,"vmADB":36.44,"fcARB":32.13,"fcADB":38.45,"surfaceMoisture":12.04,"inherentMoisture":14.45,"coalAsh":10.92,"loiActual":4.93,"riceChaffGCV":0}},"2025-11-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1222,"steamConsumed":890,"feedWater":1260,"powerSTG":216000,"auxConsumption":48229,"coalConsumption":209,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":5.15,"powerExportSTG":167771,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":296,"ejectorVentingSteam":36,"econInletWaterTemp":135,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":522,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":522,"dmWaterGeneration":125,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":230,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":198,"coalGCVARB":4851,"coalGCVADB":5790,"vmARB":30.5,"vmADB":36.4,"fcARB":32.34,"fcADB":38.6,"surfaceMoisture":12,"inherentMoisture":14.27,"coalAsh":10.89,"loiActual":4.91,"riceChaffGCV":0}},"2025-11-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1194,"steamConsumed":855,"feedWater":1233,"powerSTG":209000,"auxConsumption":48000,"coalConsumption":204,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6,"powerExportSTG":161000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":303,"ejectorVentingSteam":36,"econInletWaterTemp":136,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":522,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":522,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":300,"rawWaterReceived":45,"rawWaterConsumption":45,"softWaterGeneration":0,"coalReceivedBoiler":201,"coalGCVARB":4849,"coalGCVADB":5810,"vmARB":30.42,"vmADB":36.44,"fcARB":32.08,"fcADB":38.43,"surfaceMoisture":12.03,"inherentMoisture":14.54,"coalAsh":10.93,"loiActual":4.94,"riceChaffGCV":0}},"2025-11-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1169,"steamConsumed":770,"feedWater":1202,"powerSTG":183000,"auxConsumption":47715,"coalConsumption":199,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":3.3,"powerExportSTG":135285,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":363,"ejectorVentingSteam":36,"econInletWaterTemp":135,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":34,"boilerMSTemp":524,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":524,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":40,"softWaterGeneration":45,"coalReceivedBoiler":180,"coalGCVARB":4878,"coalGCVADB":5789,"vmARB":30.57,"vmADB":36.27,"fcARB":32.68,"fcADB":38.78,"surfaceMoisture":12.05,"inherentMoisture":13.83,"coalAsh":10.87,"loiActual":4.9,"riceChaffGCV":0}},"2025-11-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1257,"steamConsumed":1029,"feedWater":1299,"powerSTG":263000,"auxConsumption":51946,"coalConsumption":215,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6.3,"wtpRunHours":4.05,"powerExportSTG":211054,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":180,"ejectorVentingSteam":48,"econInletWaterTemp":134,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":33,"boilerMSTemp":527,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":527,"dmWaterGeneration":120,"dmWaterConsumption":60,"ctWaterMakeup":280,"rawWaterReceived":240,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":217,"coalGCVARB":4871,"coalGCVADB":5806,"vmARB":30.53,"vmADB":36.39,"fcARB":32.36,"fcADB":38.57,"surfaceMoisture":12,"inherentMoisture":14.16,"coalAsh":10.94,"loiActual":4.96,"riceChaffGCV":0}},"2025-11-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1201,"steamConsumed":1029,"feedWater":1234,"powerSTG":258000,"auxConsumption":46886,"coalConsumption":206,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.4,"powerExportSTG":211114,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":136,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":528,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":528,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":310,"rawWaterReceived":80,"rawWaterConsumption":60,"softWaterGeneration":60,"coalReceivedBoiler":211,"coalGCVARB":4867,"coalGCVADB":5810,"vmARB":30.44,"vmADB":36.33,"fcARB":32.46,"fcADB":38.75,"surfaceMoisture":12.05,"inherentMoisture":14.27,"coalAsh":10.78,"loiActual":4.89,"riceChaffGCV":0}},"2025-11-14":{"L1":{"runHoursTurbine":3.28,"runHoursBoiler":0,"stoppageTurbine":20.72,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":75,"feedWater":0,"powerSTG":14000,"auxConsumption":3500,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1282,"steamConsumed":915,"feedWater":1329,"powerSTG":227000,"auxConsumption":50027,"coalConsumption":220,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.868,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":6.16,"powerExportSTG":187473,"ppAuxPowerConsumption":3500,"dumpingPeggingSteam":228,"ejectorVentingSteam":64,"econInletWaterTemp":131,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":528,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":528,"dmWaterGeneration":135,"dmWaterConsumption":95,"ctWaterMakeup":250,"rawWaterReceived":265,"rawWaterConsumption":65,"softWaterGeneration":50,"coalReceivedBoiler":230,"coalGCVARB":4878,"coalGCVADB":5786,"vmARB":30.73,"vmADB":36.45,"fcARB":32.59,"fcADB":38.66,"surfaceMoisture":11.97,"inherentMoisture":13.82,"coalAsh":10.89,"loiActual":4.92,"riceChaffGCV":0}},"2025-11-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1232,"steamConsumed":1004,"feedWater":1263,"powerSTG":255000,"auxConsumption":45926,"coalConsumption":210,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.3,"powerExportSTG":209074,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":192,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":527,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":527,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":200,"rawWaterReceived":110,"rawWaterConsumption":60,"softWaterGeneration":75,"coalReceivedBoiler":260,"coalGCVARB":4888,"coalGCVADB":5803,"vmARB":30.66,"vmADB":36.39,"fcARB":32.5,"fcADB":38.58,"surfaceMoisture":13.86,"inherentMoisture":12.01,"coalAsh":10.97,"loiActual":4.95,"riceChaffGCV":0}},"2025-11-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1540,"steamConsumed":1415,"feedWater":1575,"powerSTG":359000,"auxConsumption":49000,"coalConsumption":254,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6,"wtpRunHours":6.3,"powerExportSTG":310000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":89,"ejectorVentingSteam":36,"econInletWaterTemp":160,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":110,"dmWaterConsumption":45,"ctWaterMakeup":200,"rawWaterReceived":225,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":270,"coalGCVARB":4865,"coalGCVADB":5768,"vmARB":30.74,"vmADB":36.45,"fcARB":32.82,"fcADB":38.91,"surfaceMoisture":13.8,"inherentMoisture":11.86,"coalAsh":10.78,"loiActual":4.91,"riceChaffGCV":0}},"2025-11-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2054,"steamConsumed":1945,"feedWater":2091,"powerSTG":481000,"auxConsumption":58513,"coalConsumption":325,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.5,"powerExportSTG":422487,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":73,"ejectorVentingSteam":36,"econInletWaterTemp":185,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":31,"boilerMSTemp":531,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":270,"rawWaterReceived":60,"rawWaterConsumption":40,"softWaterGeneration":25,"coalReceivedBoiler":312,"coalGCVARB":4877,"coalGCVADB":5785,"vmARB":30.76,"vmADB":36.48,"fcARB":32.59,"fcADB":38.65,"surfaceMoisture":13.82,"inherentMoisture":11.9,"coalAsh":10.94,"loiActual":4.95,"riceChaffGCV":0}},"2025-11-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2511,"steamConsumed":2398,"feedWater":2549,"powerSTG":597000,"auxConsumption":66408,"coalConsumption":395,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.38,"powerExportSTG":530592,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":77,"ejectorVentingSteam":36,"econInletWaterTemp":192,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":240,"rawWaterReceived":40,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":408,"coalGCVARB":4854,"coalGCVADB":5760,"vmARB":30.58,"vmADB":36.28,"fcARB":32.7,"fcADB":38.8,"surfaceMoisture":13.83,"inherentMoisture":12.02,"coalAsh":10.87,"loiActual":4.92,"riceChaffGCV":0}},"2025-11-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2342,"steamConsumed":2237,"feedWater":2378,"powerSTG":557000,"auxConsumption":62264,"coalConsumption":368,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.3,"wtpRunHours":10.16,"powerExportSTG":494736,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":69,"ejectorVentingSteam":36,"econInletWaterTemp":191,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":135,"dmWaterConsumption":45,"ctWaterMakeup":290,"rawWaterReceived":280,"rawWaterConsumption":40,"softWaterGeneration":45,"coalReceivedBoiler":338,"coalGCVARB":4874,"coalGCVADB":5785,"vmARB":30.73,"vmADB":36.47,"fcARB":32.4,"fcADB":38.45,"surfaceMoisture":13.84,"inherentMoisture":12.04,"coalAsh":10.99,"loiActual":4.96,"riceChaffGCV":0}},"2025-11-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":19.42,"runHoursBoiler":21,"stoppageTurbine":4.579999999999998,"stoppageBoiler":3,"steamGenerated":1965,"steamConsumed":1878,"feedWater":2063,"powerSTG":454000,"auxConsumption":52570,"coalConsumption":317,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":1,"dg1Power":2288,"dg2Power":2185,"dg3Power":0,"dg1RunHours":4.5,"dg2RunHours":4.5,"dg3RunHours":0,"dg1HSD":750,"dg2HSD":700,"dg3HSD":0,"kilnCoolerDGPower":4486,"kilnCoolerDGDiesel":1030,"kilnCoolerDGRunHours":4.67,"packingDGPower":950,"packingDGDiesel":490,"packingDGRunHours":4.67,"chpRunHours":8,"wtpRunHours":0,"powerExportSTG":401430,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":48,"ejectorVentingSteam":39,"econInletWaterTemp":173,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":529,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":529,"dmWaterGeneration":145,"dmWaterConsumption":135,"ctWaterMakeup":0,"rawWaterReceived":250,"rawWaterConsumption":40,"softWaterGeneration":45,"coalReceivedBoiler":262,"coalGCVARB":4877,"coalGCVADB":5780,"vmARB":30.75,"vmADB":36.44,"fcARB":32.51,"fcADB":38.52,"surfaceMoisture":13.73,"inherentMoisture":12.06,"coalAsh":10.95,"loiActual":4.93,"riceChaffGCV":0}},"2025-11-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2206,"steamConsumed":2122,"feedWater":2239,"powerSTG":529000,"auxConsumption":59245,"coalConsumption":348,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7,"powerExportSTG":469755,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":48,"ejectorVentingSteam":36,"econInletWaterTemp":190,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":250,"rawWaterReceived":80,"rawWaterConsumption":40,"softWaterGeneration":45,"coalReceivedBoiler":383,"coalGCVARB":4865,"coalGCVADB":5775,"vmARB":30.68,"vmADB":36.42,"fcARB":32.46,"fcADB":38.54,"surfaceMoisture":13.87,"inherentMoisture":12.01,"coalAsh":10.98,"loiActual":4.96,"riceChaffGCV":0}},"2025-11-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2147,"steamConsumed":2068,"feedWater":2180,"powerSTG":508000,"auxConsumption":57000,"coalConsumption":410,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.2,"powerExportSTG":451000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":43,"ejectorVentingSteam":36,"econInletWaterTemp":188,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":30,"ctWaterMakeup":120,"rawWaterReceived":60,"rawWaterConsumption":40,"softWaterGeneration":15,"coalReceivedBoiler":356,"coalGCVARB":4035,"coalGCVADB":4756,"vmARB":29.59,"vmADB":34.87,"fcARB":30.24,"fcADB":35.64,"surfaceMoisture":13.32,"inherentMoisture":12.05,"coalAsh":14.8,"loiActual":4.82,"riceChaffGCV":0}},"2025-11-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2742,"steamConsumed":2652,"feedWater":2776,"powerSTG":653000,"auxConsumption":69336,"coalConsumption":467,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.25,"powerExportSTG":583664,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":54,"ejectorVentingSteam":36,"econInletWaterTemp":195,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":32,"boilerMSTemp":535,"boilerMSPressure":117,"turbineInletPressure":117,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":361,"coalGCVARB":4459,"coalGCVADB":5278,"vmARB":29.85,"vmADB":35.33,"fcARB":29.56,"fcADB":34.99,"surfaceMoisture":13.65,"inherentMoisture":12.03,"coalAsh":14.91,"loiActual":4.86,"riceChaffGCV":0}},"2025-11-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2150,"steamConsumed":2055,"feedWater":2184,"powerSTG":532000,"auxConsumption":57225,"coalConsumption":385,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.3,"wtpRunHours":12.3,"powerExportSTG":474775,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":59,"ejectorVentingSteam":36,"econInletWaterTemp":143,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":135,"dmWaterConsumption":40,"ctWaterMakeup":320,"rawWaterReceived":220,"rawWaterConsumption":40,"softWaterGeneration":20,"coalReceivedBoiler":444,"coalGCVARB":4604,"coalGCVADB":5465,"vmARB":30.57,"vmADB":36.28,"fcARB":29.73,"fcADB":35.29,"surfaceMoisture":13.86,"inherentMoisture":12.01,"coalAsh":13.83,"loiActual":4.9,"riceChaffGCV":0}},"2025-11-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2141,"steamConsumed":2065,"feedWater":2172,"powerSTG":538000,"auxConsumption":56554,"coalConsumption":361,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":10,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.3,"powerExportSTG":481446,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":40,"ejectorVentingSteam":36,"econInletWaterTemp":143,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":530,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":364,"coalGCVARB":4883,"coalGCVADB":5785,"vmARB":30.7,"vmADB":36.37,"fcARB":31.85,"fcADB":37.73,"surfaceMoisture":13.71,"inherentMoisture":12.05,"coalAsh":11.69,"loiActual":4.96,"riceChaffGCV":0}},"2025-11-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1950,"steamConsumed":1873,"feedWater":1987,"powerSTG":484000,"auxConsumption":51933,"coalConsumption":332,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":8.3,"powerExportSTG":432067,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":41,"ejectorVentingSteam":36,"econInletWaterTemp":138,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":33,"boilerMSTemp":529,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":529,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":100,"rawWaterReceived":60,"rawWaterConsumption":40,"softWaterGeneration":25,"coalReceivedBoiler":308,"coalGCVARB":4876,"coalGCVADB":5788,"vmARB":30.69,"vmADB":36.42,"fcARB":32.47,"fcADB":38.53,"surfaceMoisture":13.84,"inherentMoisture":12.07,"coalAsh":10.94,"loiActual":4.95,"riceChaffGCV":0}},"2025-11-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2160,"steamConsumed":2070,"feedWater":2193,"powerSTG":544000,"auxConsumption":55952,"coalConsumption":370,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6.15,"wtpRunHours":6.05,"powerExportSTG":488048,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":54,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":110,"dmWaterConsumption":35,"ctWaterMakeup":210,"rawWaterReceived":185,"rawWaterConsumption":40,"softWaterGeneration":20,"coalReceivedBoiler":394,"coalGCVARB":4847,"coalGCVADB":5775,"vmARB":30.54,"vmADB":36.39,"fcARB":32.3,"fcADB":38.53,"surfaceMoisture":14.13,"inherentMoisture":12.03,"coalAsh":11,"loiActual":4.93,"riceChaffGCV":0}},"2025-11-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2271,"steamConsumed":2191,"feedWater":2324,"powerSTG":573000,"auxConsumption":58000,"coalConsumption":387,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.55,"powerExportSTG":515000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":44,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":533,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":60,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":35,"softWaterGeneration":45,"coalReceivedBoiler":405,"coalGCVARB":4878,"coalGCVADB":5789,"vmARB":30.76,"vmADB":36.51,"fcARB":32.35,"fcADB":38.39,"surfaceMoisture":13.84,"inherentMoisture":12.08,"coalAsh":10.97,"loiActual":4.96,"riceChaffGCV":0}},"2025-11-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2365,"steamConsumed":2278,"feedWater":2403,"powerSTG":601000,"auxConsumption":62601,"coalConsumption":403,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6.15,"wtpRunHours":7.5,"powerExportSTG":538399,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":51,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":535,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":535,"dmWaterGeneration":110,"dmWaterConsumption":45,"ctWaterMakeup":290,"rawWaterReceived":200,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":370,"coalGCVARB":4892,"coalGCVADB":5795,"vmARB":30.76,"vmADB":36.44,"fcARB":32.59,"fcADB":38.6,"surfaceMoisture":13.71,"inherentMoisture":12,"coalAsh":10.94,"loiActual":4.95,"riceChaffGCV":0}},"2025-11-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2392,"steamConsumed":2292,"feedWater":2433,"powerSTG":600000,"auxConsumption":59848,"coalConsumption":408,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.25,"powerExportSTG":540152,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":64,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":535,"boilerMSPressure":116,"turbineInletPressure":116,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":397,"coalGCVARB":4879,"coalGCVADB":5790,"vmARB":30.78,"vmADB":36.53,"fcARB":32.37,"fcADB":38.41,"surfaceMoisture":13.84,"inherentMoisture":12.04,"coalAsh":10.97,"loiActual":4.98,"riceChaffGCV":0}},"2025-12-01":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2016,"steamConsumed":1947,"feedWater":2049,"powerSTG":506000,"auxConsumption":56897,"coalConsumption":343,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7.1,"powerExportSTG":449103,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":33,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":33,"boilerMSTemp":531,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":0,"rawWaterReceived":65,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":334,"coalGCVARB":4891,"coalGCVADB":5794,"vmARB":30.75,"vmADB":36.42,"fcARB":32.59,"fcADB":38.61,"surfaceMoisture":13.71,"inherentMoisture":12.01,"coalAsh":10.94,"loiActual":4.94,"riceChaffGCV":0}},"2025-12-02":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1474,"steamConsumed":1398,"feedWater":1509,"powerSTG":355000,"auxConsumption":49006,"coalConsumption":250,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":8,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":8.4,"powerExportSTG":305994,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":40,"ejectorVentingSteam":36,"econInletWaterTemp":137,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":33,"boilerMSTemp":530,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":530,"dmWaterGeneration":125,"dmWaterConsumption":40,"ctWaterMakeup":330,"rawWaterReceived":205,"rawWaterConsumption":40,"softWaterGeneration":20,"coalReceivedBoiler":212,"coalGCVARB":4912,"coalGCVADB":5825,"vmARB":30.9,"vmADB":36.64,"fcARB":32.59,"fcADB":38.64,"surfaceMoisture":13.81,"inherentMoisture":11.87,"coalAsh":10.84,"loiActual":4.97,"riceChaffGCV":0}},"2025-12-03":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2390,"steamConsumed":2309,"feedWater":2427,"powerSTG":608000,"auxConsumption":63648,"coalConsumption":407,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":5,"exhaustPressure":-0.86,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10.3,"powerExportSTG":544352,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":45,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":534,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":534,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":498,"coalGCVARB":4881,"coalGCVADB":5812,"vmARB":30.72,"vmADB":36.57,"fcARB":32.32,"fcADB":38.48,"surfaceMoisture":14.08,"inherentMoisture":12.05,"coalAsh":10.83,"loiActual":4.93,"riceChaffGCV":0}},"2025-12-04":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2146,"steamConsumed":2065,"feedWater":2182,"powerSTG":538000,"auxConsumption":57000,"coalConsumption":364,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9,"powerExportSTG":481000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":45,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":30,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":342,"coalGCVARB":4895,"coalGCVADB":5805,"vmARB":30.77,"vmADB":36.49,"fcARB":32.52,"fcADB":38.56,"surfaceMoisture":13.79,"inherentMoisture":12,"coalAsh":10.92,"loiActual":4.96,"riceChaffGCV":0}},"2025-12-05":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2221,"steamConsumed":2139,"feedWater":2256,"powerSTG":560000,"auxConsumption":60721,"coalConsumption":377,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":6,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6,"wtpRunHours":6.55,"powerExportSTG":499279,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":46,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":32,"boilerMSTemp":534,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":534,"dmWaterGeneration":105,"dmWaterConsumption":40,"ctWaterMakeup":320,"rawWaterReceived":200,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":355,"coalGCVARB":4896,"coalGCVADB":5810,"vmARB":30.83,"vmADB":36.58,"fcARB":32.34,"fcADB":38.37,"surfaceMoisture":13.83,"inherentMoisture":12.03,"coalAsh":10.97,"loiActual":4.91,"riceChaffGCV":0}},"2025-12-06":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1960,"steamConsumed":1889,"feedWater":1997,"powerSTG":497000,"auxConsumption":55900,"coalConsumption":333,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":5.22,"powerExportSTG":441100,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":35,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":40,"softWaterGeneration":25,"coalReceivedBoiler":267,"coalGCVARB":4890,"coalGCVADB":5823,"vmARB":30.64,"vmADB":36.49,"fcARB":32.4,"fcADB":38.58,"surfaceMoisture":14.09,"inherentMoisture":12.06,"coalAsh":10.81,"loiActual":4.95,"riceChaffGCV":0}},"2025-12-07":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1907,"steamConsumed":1821,"feedWater":1942,"powerSTG":465000,"auxConsumption":54185,"coalConsumption":324,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11,"powerExportSTG":410815,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":50,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":33,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":0,"rawWaterReceived":75,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":375,"coalGCVARB":4891,"coalGCVADB":5794,"vmARB":30.86,"vmADB":36.55,"fcARB":32.64,"fcADB":38.66,"surfaceMoisture":13.73,"inherentMoisture":11.87,"coalAsh":10.91,"loiActual":4.9,"riceChaffGCV":0}},"2025-12-08":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2312,"steamConsumed":2226,"feedWater":2349,"powerSTG":585000,"auxConsumption":59113,"coalConsumption":395,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":8.5,"powerExportSTG":525887,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":50,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":33,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":125,"dmWaterConsumption":30,"ctWaterMakeup":350,"rawWaterReceived":210,"rawWaterConsumption":45,"softWaterGeneration":25,"coalReceivedBoiler":352,"coalGCVARB":4870,"coalGCVADB":5785,"vmARB":30.74,"vmADB":36.52,"fcARB":32.37,"fcADB":38.45,"surfaceMoisture":13.92,"inherentMoisture":12.01,"coalAsh":10.96,"loiActual":4.93,"riceChaffGCV":0}},"2025-12-09":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":12.5,"runHoursBoiler":12.5,"stoppageTurbine":11.5,"stoppageBoiler":11.5,"steamGenerated":768,"steamConsumed":691,"feedWater":847,"powerSTG":167000,"auxConsumption":23536,"coalConsumption":132,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"colonyPower":1908,"trips":0,"dg1Power":4025,"dg2Power":3850,"dg3Power":0,"dg1RunHours":11.75,"dg2RunHours":11.75,"dg3RunHours":0,"dg1HSD":1150,"dg2HSD":1100,"dg3HSD":0,"kilnCoolerDGPower":10170,"kilnCoolerDGDiesel":2760,"kilnCoolerDGRunHours":11.65,"packingDGPower":5524,"packingDGDiesel":1150,"packingDGRunHours":11.65,"chpRunHours":0,"wtpRunHours":4,"powerExportSTG":143464,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":38,"ejectorVentingSteam":19,"econInletWaterTemp":138,"coolingTowerInletTemp":30,"coolingTowerOutletTemp":28,"boilerMSTemp":530,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":90,"ctWaterMakeup":0,"rawWaterReceived":105,"rawWaterConsumption":25,"softWaterGeneration":25,"coalReceivedBoiler":168,"coalGCVARB":4858,"coalGCVADB":5776,"vmARB":30.7,"vmADB":36.49,"fcARB":32.7,"fcADB":38.87,"surfaceMoisture":14.01,"inherentMoisture":11.78,"coalAsh":10.82,"loiActual":4.9,"riceChaffGCV":0}},"2025-12-10":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"colonyPower":3825,"trips":0,"dg1Power":3105,"dg2Power":4180,"dg3Power":0,"dg1RunHours":24,"dg2RunHours":24,"dg3RunHours":0,"dg1HSD":1300,"dg2HSD":1600,"dg3HSD":0,"kilnCoolerDGPower":22284,"kilnCoolerDGDiesel":6350,"kilnCoolerDGRunHours":24,"packingDGPower":5664,"packingDGDiesel":2501,"packingDGRunHours":24,"chpRunHours":0,"wtpRunHours":0,"powerExportSTG":0,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":0,"econInletWaterTemp":0,"coolingTowerInletTemp":0,"coolingTowerOutletTemp":0,"boilerMSTemp":0,"boilerMSPressure":0,"dmWaterGeneration":0,"dmWaterConsumption":0,"ctWaterMakeup":0,"rawWaterReceived":15,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":0,"coalGCVARB":0,"coalGCVADB":0,"vmARB":0,"vmADB":0,"fcARB":0,"fcADB":0,"surfaceMoisture":0,"inherentMoisture":0,"coalAsh":0,"riceChaffGCV":0}},"2025-12-11":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"P":{"colonyPower":2850,"trips":0,"dg1Power":4160,"dg2Power":4160,"dg3Power":0,"dg1RunHours":24,"dg2RunHours":24,"dg3RunHours":0,"dg1HSD":1700,"dg2HSD":1730,"dg3HSD":0,"kilnCoolerDGPower":23259,"kilnCoolerDGDiesel":4850,"kilnCoolerDGRunHours":24,"packingDGPower":7251,"packingDGDiesel":1700,"packingDGRunHours":24,"chpRunHours":0,"wtpRunHours":0,"powerExportSTG":0,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":0,"ejectorVentingSteam":0,"econInletWaterTemp":0,"coolingTowerInletTemp":0,"coolingTowerOutletTemp":0,"boilerMSTemp":0,"boilerMSPressure":0,"dmWaterGeneration":0,"dmWaterConsumption":0,"ctWaterMakeup":120,"rawWaterReceived":30,"rawWaterConsumption":0,"softWaterGeneration":0,"coalReceivedBoiler":0,"coalGCVARB":0,"coalGCVADB":0,"vmARB":0,"vmADB":0,"fcARB":0,"fcADB":0,"surfaceMoisture":0,"inherentMoisture":0,"coalAsh":0,"riceChaffGCV":0}},"2025-12-12":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":5.45,"runHoursBoiler":15.16,"stoppageTurbine":18.55,"stoppageBoiler":8.84,"steamGenerated":350,"steamConsumed":161,"feedWater":530,"powerSTG":38000,"auxConsumption":12217,"coalConsumption":69,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":7800,"exhaustPressure":-0.87,"exhaustTemperature":52},"P":{"colonyPower":2240,"trips":0,"dg1Power":6190,"dg2Power":6098,"dg3Power":0,"dg1RunHours":20.35,"dg2RunHours":20.15,"dg3RunHours":0,"dg1HSD":1760,"dg2HSD":1740,"dg3HSD":0,"kilnCoolerDGPower":16155,"kilnCoolerDGDiesel":5410,"kilnCoolerDGRunHours":18.68,"packingDGPower":5230,"packingDGDiesel":2110,"packingDGRunHours":18.68,"chpRunHours":14,"wtpRunHours":2,"powerExportSTG":25783,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":166,"ejectorVentingSteam":23,"econInletWaterTemp":62,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":526,"boilerMSPressure":105,"turbineInletPressure":105,"turbineInletTemp":526,"dmWaterGeneration":250,"dmWaterConsumption":250,"ctWaterMakeup":0,"rawWaterReceived":335,"rawWaterConsumption":10,"softWaterGeneration":0,"coalReceivedBoiler":112,"coalGCVARB":4841,"coalGCVADB":5764,"vmARB":30.72,"vmADB":36.57,"fcARB":32.63,"fcADB":38.85,"surfaceMoisture":14.14,"inherentMoisture":11.68,"coalAsh":10.83,"loiActual":4.92,"riceChaffGCV":0}},"2025-12-13":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1379,"steamConsumed":1225,"feedWater":1424,"powerSTG":314000,"auxConsumption":46359,"coalConsumption":239,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6,"wtpRunHours":6.5,"powerExportSTG":267641,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":118,"ejectorVentingSteam":36,"econInletWaterTemp":134,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":33,"boilerMSTemp":531,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":531,"dmWaterGeneration":110,"dmWaterConsumption":55,"ctWaterMakeup":560,"rawWaterReceived":165,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":294,"coalGCVARB":4840,"coalGCVADB":5745,"vmARB":30.71,"vmADB":36.44,"fcARB":32.71,"fcADB":38.82,"surfaceMoisture":13.89,"inherentMoisture":11.73,"coalAsh":10.96,"loiActual":4.95,"riceChaffGCV":0}},"2025-12-14":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1340,"steamConsumed":1181,"feedWater":1385,"powerSTG":310000,"auxConsumption":41931,"coalConsumption":230,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.886,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.45,"powerExportSTG":268069,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":123,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":530,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":40,"softWaterGeneration":40,"coalReceivedBoiler":273,"coalGCVARB":4854,"coalGCVADB":5762,"vmARB":30.73,"vmADB":36.84,"fcARB":32.52,"fcADB":38.6,"surfaceMoisture":13.86,"inherentMoisture":12.02,"coalAsh":10.87,"loiActual":4.91,"riceChaffGCV":0}},"2025-12-15":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1599,"steamConsumed":1508,"feedWater":1635,"powerSTG":396000,"auxConsumption":48038,"coalConsumption":274,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":52},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":6,"wtpRunHours":7.3,"powerExportSTG":347962,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":55,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":530,"dmWaterGeneration":105,"dmWaterConsumption":40,"ctWaterMakeup":225,"rawWaterReceived":165,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":267,"coalGCVARB":4843,"coalGCVADB":5745,"vmARB":30.71,"vmADB":36.42,"fcARB":32.6,"fcADB":38.67,"surfaceMoisture":13.83,"inherentMoisture":11.86,"coalAsh":11,"loiActual":4.87,"riceChaffGCV":0}},"2025-12-16":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1248,"steamConsumed":900,"feedWater":1290,"powerSTG":227000,"auxConsumption":43000,"coalConsumption":214,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7,"powerExportSTG":184000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":312,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":120,"rawWaterConsumption":40,"softWaterGeneration":30,"coalReceivedBoiler":244,"coalGCVARB":4832,"coalGCVADB":5758,"vmARB":30.46,"vmADB":36.29,"fcARB":32.39,"fcADB":38.59,"surfaceMoisture":14.14,"inherentMoisture":12.02,"coalAsh":10.99,"loiActual":4.9,"riceChaffGCV":0}},"2025-12-17":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1152,"steamConsumed":886,"feedWater":1190,"powerSTG":226000,"auxConsumption":41921,"coalConsumption":197,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":3.53,"powerExportSTG":184079,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":230,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":524,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":524,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":30,"softWaterGeneration":0,"coalReceivedBoiler":179,"coalGCVARB":4837,"coalGCVADB":5742,"vmARB":30.79,"vmADB":36.55,"fcARB":32.49,"fcADB":38.57,"surfaceMoisture":13.87,"inherentMoisture":11.94,"coalAsh":10.9,"loiActual":4.86,"riceChaffGCV":0}},"2025-12-18":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1227,"steamConsumed":1048,"feedWater":1264,"powerSTG":270000,"auxConsumption":41338,"coalConsumption":210,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":51},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":4.5,"powerExportSTG":228662,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":143,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":525,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":525,"dmWaterGeneration":125,"dmWaterConsumption":35,"ctWaterMakeup":330,"rawWaterReceived":240,"rawWaterConsumption":30,"softWaterGeneration":60,"coalReceivedBoiler":248,"coalGCVARB":4825,"coalGCVADB":5712,"vmARB":30.92,"vmADB":36.61,"fcARB":32.57,"fcADB":38.56,"surfaceMoisture":13.7,"inherentMoisture":11.79,"coalAsh":11.01,"loiActual":4.89,"riceChaffGCV":0}},"2025-12-19":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1688,"steamConsumed":1555,"feedWater":1723,"powerSTG":404000,"auxConsumption":49756,"coalConsumption":288,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.876,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9.45,"powerExportSTG":354244,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":97,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":28,"coolingTowerOutletTemp":31,"boilerMSTemp":529,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":529,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":35,"softWaterGeneration":35,"coalReceivedBoiler":313,"coalGCVARB":4865,"coalGCVADB":5733,"vmARB":31.02,"vmADB":36.55,"fcARB":32.84,"fcADB":38.69,"surfaceMoisture":13.33,"inherentMoisture":11.9,"coalAsh":10.91,"loiActual":4.92,"riceChaffGCV":0}},"2025-12-20":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2257,"steamConsumed":2176,"feedWater":2300,"powerSTG":569000,"auxConsumption":58497,"coalConsumption":387,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":17,"powerExportSTG":510503,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":45,"ejectorVentingSteam":36,"econInletWaterTemp":139,"coolingTowerInletTemp":27,"coolingTowerOutletTemp":31,"boilerMSTemp":533,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":431,"coalGCVARB":4853,"coalGCVADB":5718,"vmARB":30.91,"vmADB":36.42,"fcARB":32.79,"fcADB":38.63,"surfaceMoisture":13.3,"inherentMoisture":12.01,"coalAsh":10.98,"loiActual":4.95,"riceChaffGCV":0}},"2025-12-21":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2223,"steamConsumed":2145,"feedWater":2260,"powerSTG":561000,"auxConsumption":59488,"coalConsumption":380,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11,"powerExportSTG":501512,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":42,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":532,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":532,"dmWaterGeneration":135,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":245,"rawWaterConsumption":50,"softWaterGeneration":40,"coalReceivedBoiler":418,"coalGCVARB":4848,"coalGCVADB":5735,"vmARB":30.95,"vmADB":36.61,"fcARB":32.46,"fcADB":38.39,"surfaceMoisture":13.61,"inherentMoisture":11.94,"coalAsh":11.04,"loiActual":4.9,"riceChaffGCV":0}},"2025-12-22":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2412,"steamConsumed":2326,"feedWater":2442,"powerSTG":609000,"auxConsumption":62000,"coalConsumption":414,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.86,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":10,"powerExportSTG":547000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":50,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":300,"rawWaterReceived":100,"rawWaterConsumption":80,"softWaterGeneration":60,"coalReceivedBoiler":439,"coalGCVARB":4836,"coalGCVADB":5705,"vmARB":30.92,"vmADB":36.47,"fcARB":32.87,"fcADB":38.77,"surfaceMoisture":13.41,"inherentMoisture":11.9,"coalAsh":10.9,"loiActual":4.84,"riceChaffGCV":0}},"2025-12-23":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2085,"steamConsumed":2011,"feedWater":2119,"powerSTG":523000,"auxConsumption":58521,"coalConsumption":359,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7,"powerExportSTG":464479,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":38,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":532,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":532,"dmWaterGeneration":0,"dmWaterConsumption":35,"ctWaterMakeup":175,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":374,"coalGCVARB":4820,"coalGCVADB":5690,"vmARB":30.94,"vmADB":36.52,"fcARB":32.52,"fcADB":38.38,"surfaceMoisture":13.44,"inherentMoisture":12,"coalAsh":11.1,"loiActual":4.92,"riceChaffGCV":0}},"2025-12-24":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1767,"steamConsumed":1668,"feedWater":1803,"powerSTG":429000,"auxConsumption":52140,"coalConsumption":306,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":8,"exhaustPressure":-0.87,"exhaustTemperature":54},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":0,"powerExportSTG":376860,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":63,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":28,"boilerMSTemp":529,"boilerMSPressure":112,"turbineInletPressure":112,"turbineInletTemp":529,"dmWaterGeneration":110,"dmWaterConsumption":40,"ctWaterMakeup":130,"rawWaterReceived":190,"rawWaterConsumption":45,"softWaterGeneration":30,"coalReceivedBoiler":184,"coalGCVARB":4789,"coalGCVADB":5705,"vmARB":30.7,"vmADB":36.57,"fcARB":32.14,"fcADB":38.29,"surfaceMoisture":14.12,"inherentMoisture":12.02,"coalAsh":11.01,"loiActual":4.88,"riceChaffGCV":0}},"2025-12-25":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1177,"steamConsumed":949,"feedWater":1214,"powerSTG":241000,"auxConsumption":44627,"coalConsumption":200,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":50},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":12,"powerExportSTG":196373,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":192,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":520,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":520,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":0,"rawWaterReceived":30,"rawWaterConsumption":40,"softWaterGeneration":0,"coalReceivedBoiler":371,"coalGCVARB":4843,"coalGCVADB":5739,"vmARB":30.87,"vmADB":36.58,"fcARB":32.08,"fcADB":38.01,"surfaceMoisture":13.73,"inherentMoisture":12.04,"coalAsh":11.28,"loiActual":4.91,"riceChaffGCV":0}},"2025-12-26":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1544,"steamConsumed":1401,"feedWater":1586,"powerSTG":366000,"auxConsumption":48492,"coalConsumption":266,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.88,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":7,"powerExportSTG":317508,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":107,"ejectorVentingSteam":36,"econInletWaterTemp":138,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":32,"boilerMSTemp":533,"boilerMSPressure":110,"turbineInletPressure":110,"turbineInletTemp":533,"dmWaterGeneration":0,"dmWaterConsumption":50,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":217,"coalGCVARB":4840,"coalGCVADB":5742,"vmARB":30.86,"vmADB":36.62,"fcARB":32.32,"fcADB":38.35,"surfaceMoisture":13.83,"inherentMoisture":12.01,"coalAsh":10.97,"loiActual":4.96,"riceChaffGCV":0}},"2025-12-27":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2143,"steamConsumed":2069,"feedWater":2178,"powerSTG":542000,"auxConsumption":57220,"coalConsumption":365,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":55},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7,"wtpRunHours":11.3,"powerExportSTG":484780,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":38,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":28,"boilerMSTemp":531,"boilerMSPressure":114,"turbineInletPressure":114,"turbineInletTemp":531,"dmWaterGeneration":125,"dmWaterConsumption":40,"ctWaterMakeup":330,"rawWaterReceived":240,"rawWaterConsumption":50,"softWaterGeneration":60,"coalReceivedBoiler":420,"coalGCVARB":4862,"coalGCVADB":5728,"vmARB":30.93,"vmADB":36.44,"fcARB":32.9,"fcADB":38.76,"surfaceMoisture":13.33,"inherentMoisture":11.85,"coalAsh":10.99,"loiActual":4.93,"riceChaffGCV":0}},"2025-12-28":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1812,"steamConsumed":1739,"feedWater":1845,"powerSTG":448000,"auxConsumption":50000,"coalConsumption":311,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":9,"powerExportSTG":398000,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":37,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":530,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":530,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":0,"rawWaterReceived":60,"rawWaterConsumption":45,"softWaterGeneration":25,"coalReceivedBoiler":315,"coalGCVARB":4830,"coalGCVADB":5697,"vmARB":30.85,"vmADB":36.38,"fcARB":32.78,"fcADB":38.66,"surfaceMoisture":13.39,"inherentMoisture":11.94,"coalAsh":11.04,"loiActual":4.86,"riceChaffGCV":0}},"2025-12-29":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":1742,"steamConsumed":1673,"feedWater":1780,"powerSTG":433000,"auxConsumption":53841,"coalConsumption":297,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.87,"exhaustTemperature":53},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":6.48,"powerExportSTG":379159,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":33,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":31,"coolingTowerOutletTemp":29,"boilerMSTemp":531,"boilerMSPressure":111,"turbineInletPressure":111,"turbineInletTemp":531,"dmWaterGeneration":0,"dmWaterConsumption":45,"ctWaterMakeup":0,"rawWaterReceived":80,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":259,"coalGCVARB":4869,"coalGCVADB":5715,"vmARB":31.07,"vmADB":36.46,"fcARB":32.84,"fcADB":38.54,"surfaceMoisture":13.04,"inherentMoisture":11.85,"coalAsh":11.2,"loiActual":4.93,"riceChaffGCV":0}},"2025-12-30":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2355,"steamConsumed":2259,"feedWater":2394,"powerSTG":589000,"auxConsumption":62200,"coalConsumption":400,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"boilerBedMaterialConsumption":10,"exhaustPressure":-0.86,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":7.3,"wtpRunHours":8.55,"powerExportSTG":526800,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":60,"ejectorVentingSteam":36,"econInletWaterTemp":141,"coolingTowerInletTemp":32,"coolingTowerOutletTemp":29,"boilerMSTemp":532,"boilerMSPressure":115,"turbineInletPressure":115,"turbineInletTemp":532,"dmWaterGeneration":135,"dmWaterConsumption":45,"ctWaterMakeup":290,"rawWaterReceived":260,"rawWaterConsumption":45,"softWaterGeneration":45,"coalReceivedBoiler":489,"coalGCVARB":4882,"coalGCVADB":5760,"vmARB":31,"vmADB":36.58,"fcARB":32.71,"fcADB":38.59,"surfaceMoisture":13.42,"inherentMoisture":11.96,"coalAsh":10.91,"loiActual":4.97,"riceChaffGCV":0}},"2025-12-31":{"L1":{"runHoursTurbine":0,"runHoursBoiler":0,"stoppageTurbine":24,"stoppageBoiler":24,"steamGenerated":0,"steamConsumed":0,"feedWater":0,"powerSTG":0,"auxConsumption":0,"coalConsumption":0,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":0,"exhaustTemperature":0},"L2":{"runHoursTurbine":24,"runHoursBoiler":24,"stoppageTurbine":0,"stoppageBoiler":0,"steamGenerated":2341,"steamConsumed":2267,"feedWater":2380,"powerSTG":594000,"auxConsumption":60711,"coalConsumption":403,"riceChaffConsumption":0,"hsdConsumptionBoilerLightUp":0,"exhaustPressure":-0.868,"exhaustTemperature":56},"P":{"trips":0,"dg1Power":0,"dg2Power":0,"dg3Power":0,"dg1RunHours":0,"dg2RunHours":0,"dg3RunHours":0,"dg1HSD":0,"dg2HSD":0,"dg3HSD":0,"chpRunHours":0,"wtpRunHours":11.3,"powerExportSTG":533289,"ppAuxPowerConsumption":0,"dumpingPeggingSteam":38,"ejectorVentingSteam":36,"econInletWaterTemp":140,"coolingTowerInletTemp":29,"coolingTowerOutletTemp":31,"boilerMSTemp":535,"boilerMSPressure":113,"turbineInletPressure":113,"turbineInletTemp":535,"dmWaterGeneration":0,"dmWaterConsumption":40,"ctWaterMakeup":230,"rawWaterReceived":60,"rawWaterConsumption":45,"softWaterGeneration":25,"coalReceivedBoiler":390,"coalGCVARB":4834,"coalGCVADB":5736,"vmARB":30.75,"vmADB":36.49,"fcARB":32.31,"fcADB":38.34,"surfaceMoisture":13.84,"inherentMoisture":12.02,"coalAsh":11.08,"loiActual":4.88,"riceChaffGCV":0}}};

</script>
<script>
/* ============================================================
   STATE
   ============================================================ */
let inputData = {};        // date(YYYY-MM-DD) -> { L1:{}, L2:{}, P:{} }
let baseline = deepClone(DEFAULT_BASELINE);
let calcFields = deepClone(DEFAULT_CALC_FIELDS);
let sourceUrl = "";
let computedByDate = {};   // date -> { calcKey: value }
let adminUnlocked = false;
let charts = {};           // "Current" dashboard chart instances, keyed by calc key
let chartsPeriod = {};     // "Period Total" dashboard chart instances, keyed by calc key
let printCharts = {};      // chart instances for the print-only dashboard summary
let dashboardGranularity = "weekly";       // daily | weekly | monthly | yearly (Current dashboard)
let dashboardGranularityPeriod = "weekly"; // daily | weekly | monthly | yearly (Period Total dashboard)

function deepClone(o){ return JSON.parse(JSON.stringify(o)); }
function todayISO(){ return localDateStr(new Date()); }
function fmtNum(v, decimals){
  if (v === undefined || v === null || isNaN(v)) return "—";
  const d = decimals === undefined ? (Math.abs(v) < 10 ? 2 : (Math.abs(v) < 1000 ? 1 : 0)) : decimals;
  return v.toLocaleString(undefined, { minimumFractionDigits:d, maximumFractionDigits:d });
}
function fieldMap(){
  const m = {};
  calcFields.forEach(f => m[f.key] = f);
  return m;
}
function displayValue(fieldDef, value){
  if (value === undefined || isNaN(value)) return "—";
  if (fieldDef.unit === "%") {
    const pct = fieldDef.already100 ? value : value * 100;
    return fmtNum(pct, 2) + "%";
  }
  return fmtNum(value);
}
function targetDisplay(t, mode){
  if (!t) return "—";
  const v = mode === "daily" ? t.dailyTarget : t.periodTarget;
  if (v === undefined) return "—";
  if (t.fmt === "pct") return fmtNum(v * 100, 2) + "%";
  if (t.fmt === "pctsuffix") return fmtNum(v, 2) + "%";
  return fmtNum(v);
}

/* ============================================================
   PERSISTENCE (hosted storage — shared across everyone
   who opens this dashboard)
   ============================================================ */
async function loadAdminConfig(){
  try {
    const b = await window.storage.get("admin-baseline", true);
    if (b && b.value) baseline = JSON.parse(b.value);
  } catch(e){}
  try {
    const c = await window.storage.get("admin-calc-fields", true);
    if (c && c.value) calcFields = JSON.parse(c.value);
  } catch(e){}
  try {
    const s = await window.storage.get("admin-source-url", true);
    if (s && s.value) sourceUrl = s.value;
  } catch(e){}
  document.getElementById("adminSourceUrl").value = sourceUrl || "";
}

/* ============================================================
   SETTINGS EXPORT / IMPORT (portability across browsers/devices)
   ------------------------------------------------------------
   Admin settings (Baseline + Calculated Fields + Source Link) are saved
   automatically via window.storage, which is a server-backed store shared
   across sessions/devices whenever this app is used inside its hosting
   environment — that covers "reopen later" and "open on another browser"
   for the common case with no extra steps.
   For running this file fully standalone (downloaded and opened directly in
   a browser, with no hosting environment) there is no automatic persistence —
   browser-local storage isn't used here since it doesn't actually solve
   cross-browser/cross-device sharing either (it's tied to one browser
   profile), and regenerating/redownloading the whole ~100KB+ app file on
   every small settings change is heavier and easier to lose track of than
   necessary. Export/Import is the direct, transparent alternative: it's a
   small file, you control exactly when it's shared, and it works identically
   whether inside or outside a hosting environment.
   ============================================================ */
function exportSettings(){
  const payload = {
    exportedAt: new Date().toISOString(),
    appVersion: "coal-plant-dashboard",
    baseline, calcFields, sourceUrl
  };
  const blob = new Blob([JSON.stringify(payload, null, 2)], { type: "application/json" });
  const url = URL.createObjectURL(blob);
  const a = document.createElement("a");
  a.href = url; a.download = "coal_plant_dashboard_settings.json";
  document.body.appendChild(a); a.click(); a.remove();
  URL.revokeObjectURL(url);
  toast("Settings exported. Keep this file, or share it, to restore these settings anywhere.");
}
async function importSettingsFile(file){
  try {
    const text = await file.text();
    const payload = JSON.parse(text);
    if (!payload || typeof payload !== "object" || !payload.baseline || !payload.calcFields){
      toast("That doesn't look like a settings export from this app.", true);
      return;
    }
    baseline = payload.baseline;
    calcFields = payload.calcFields;
    sourceUrl = payload.sourceUrl || "";
    document.getElementById("adminSourceUrl").value = sourceUrl;
    const savedB = await saveBaseline();
    const savedC = await saveCalcFields();
    const savedS = await saveSourceUrl();
    recomputeAll();
    renderAll();
    if (adminUnlocked){ renderAdminCalcFields(); renderAdminConstants(); renderAdminTargets(); }
    if (savedB && savedC && savedS) toast("Settings imported and saved.");
  } catch(e){
    toast("Could not read that file as a settings export (invalid JSON).", true);
  }
}
async function saveBaseline(){
  try { await window.storage.set("admin-baseline", JSON.stringify(baseline), true); return true; }
  catch(e){ toast("Could not save baseline (storage error) — your changes are applied for this session but won't persist after reload.", true); return false; }
}
async function saveCalcFields(){
  try { await window.storage.set("admin-calc-fields", JSON.stringify(calcFields), true); return true; }
  catch(e){ toast("Could not save calculated fields (storage error) — your changes are applied for this session but won't persist after reload.", true); return false; }
}
async function saveSourceUrl(){
  try { await window.storage.set("admin-source-url", sourceUrl, true); return true; }
  catch(e){ toast("Could not save source link (storage error).", true); return false; }
}

/* ============================================================
   TOASTS
   ============================================================ */
function toast(msg, isError){
  const host = document.getElementById("toastHost");
  const el = document.createElement("div");
  el.className = "toast " + (isError ? "error" : "success");
  const text = document.createElement("span");
  text.className = "toast-text";
  text.textContent = msg;
  const closeBtn = document.createElement("button");
  closeBtn.className = "toast-close";
  closeBtn.textContent = "×";
  closeBtn.setAttribute("aria-label", "Dismiss");
  closeBtn.addEventListener("click", () => el.remove());
  el.appendChild(text);
  el.appendChild(closeBtn);
  host.appendChild(el);
  // Stays open long enough to actually read (60s), and can be dismissed early.
  setTimeout(() => el.remove(), 60000);
}

/* ============================================================
   EXCEL: TEMPLATE GENERATION
   ============================================================ */
function buildSheetAoa(fields, sampleRows){
  const header = ["Date", ...fields.map(([k,l,u]) => `${l} (${u})`)];
  const rows = [header];
  for (let i=0;i<sampleRows;i++){
    const d = new Date(); d.setDate(d.getDate()-sampleRows+i+1);
    rows.push([localDateStr(d), ...fields.map(()=>"")]);
  }
  return rows;
}
function downloadTemplate(){
  const wb = XLSX.utils.book_new();
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(buildSheetAoa(INPUT_FIELDS, 7)), "Line 1");
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(buildSheetAoa(INPUT_FIELDS, 7)), "Line 2");
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(buildSheetAoa(PLANT_FIELDS, 7)), "Plant");
  XLSX.writeFile(wb, "input_data_template.xlsx");
}

/* Export the currently loaded raw input data (as uploaded/synced) back out to Excel,
   in the same Line 1 / Line 2 / Plant layout the app reads. */
function downloadInputData(){
  if (!Object.keys(inputData).length){ toast("No data loaded to export.", true); return; }
  const dates = getSortedDates();
  function buildRows(fields, storeKey){
    const header = ["Date", ...fields.map(([k,l,u]) => `${l} (${u})`)];
    const rows = [header];
    dates.forEach(d => {
      const row = [d];
      const scope = inputData[d] && inputData[d][storeKey] || {};
      fields.forEach(([k]) => row.push(scope[k] !== undefined ? scope[k] : ""));
      rows.push(row);
    });
    return rows;
  }
  const wb = XLSX.utils.book_new();
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(buildRows(INPUT_FIELDS, "L1")), "Line 1");
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(buildRows(INPUT_FIELDS, "L2")), "Line 2");
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(buildRows(PLANT_FIELDS, "P")), "Plant");
  XLSX.writeFile(wb, "input_data_export.xlsx");
}

/* Export every calculated data title's daily value — respects the current (possibly
   admin-edited) calcFields list, so custom/held/renamed fields export exactly as
   currently configured. */
function downloadCalculatedData(){
  if (!Object.keys(computedByDate).length){ toast("No data loaded to export.", true); return; }
  const dates = getSortedDates();
  const header = ["Date", ...calcFields.map(f => `${f.label} (${f.unit})${f.status==="held"?" [ON HOLD]":""}`)];
  const rows = [header];
  dates.forEach(d => {
    const row = [d];
    calcFields.forEach(f => row.push(computedByDate[d][f.key]));
    rows.push(row);
  });
  const wb = XLSX.utils.book_new();
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(rows), "Calculated Data");
  XLSX.writeFile(wb, "calculated_data_export.xlsx");
}

/* Export input AND calculated data merged onto a single sheet, one row per
   day — Date, then every Line 1 / Line 2 / Plant input field, then every
   calculated field, all side by side. */
function downloadMergedData(){
  if (!Object.keys(computedByDate).length){ toast("No data loaded to export.", true); return; }
  const dates = getSortedDates();
  const header = ["Date"];
  INPUT_FIELDS.forEach(([k,l,u]) => header.push(`L1 ${l} (${u})`));
  INPUT_FIELDS.forEach(([k,l,u]) => header.push(`L2 ${l} (${u})`));
  PLANT_FIELDS.forEach(([k,l,u]) => header.push(`${l} (${u})`));
  calcFields.forEach(f => header.push(`${f.label} (${f.unit})${f.status==="held"?" [ON HOLD]":""}`));
  const rows = [header];
  dates.forEach(d => {
    const row = [d];
    const L1 = (inputData[d] && inputData[d].L1) || {};
    const L2 = (inputData[d] && inputData[d].L2) || {};
    const P  = (inputData[d] && inputData[d].P)  || {};
    INPUT_FIELDS.forEach(([k]) => row.push(L1[k] !== undefined ? L1[k] : ""));
    INPUT_FIELDS.forEach(([k]) => row.push(L2[k] !== undefined ? L2[k] : ""));
    PLANT_FIELDS.forEach(([k]) => row.push(P[k] !== undefined ? P[k] : ""));
    calcFields.forEach(f => row.push(computedByDate[d][f.key]));
    rows.push(row);
  });
  const wb = XLSX.utils.book_new();
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet(rows), "Merged Data");
  XLSX.writeFile(wb, "merged_input_and_calculated_data.xlsx");
}

/* ============================================================
   CUSTOM REPORTS (Finance / Monthly / Fly Ash Generation)
   ============================================================ */
function resolveColumnValue(source, date){
  if (source.type === "calc") {
    return computedByDate[date] ? computedByDate[date][source.key] : undefined;
  }
  const scope = inputData[date] && inputData[date][source.prefix];
  return scope ? scope[source.key] : undefined;
}
function columnAggType(col){
  if (col.source.type === "calc") {
    const f = fieldMap()[col.source.key];
    return f ? f.agg : "avg";
  }
  return col.agg || "sum";
}
function buildCustomReportTable(report){
  const start = document.getElementById("rangeStart").value;
  const end = document.getElementById("rangeEnd").value;
  const dates = datesInRange(start, end);

  if (report.granularity === "monthly") {
    const months = [...new Set(dates.map(d => d.slice(0,7)))].sort();
    const header = ["Month", ...report.columns.map(c => c.label)];
    const rows = months.map(m => {
      const monthDates = dates.filter(d => d.slice(0,7) === m);
      const row = [m];
      report.columns.forEach(c => {
        const vals = monthDates.map(d => resolveColumnValue(c.source, d));
        row.push(aggregate(vals.filter(v => typeof v === "number"), columnAggType(c)));
      });
      return row;
    });
    return { header, rows };
  }

  if (report.splitMTDYTD) {
    const header = ["Date"];
    report.columns.forEach(c => { header.push(c.label + " (Daily)", c.label + " (MTD)", c.label + " (YTD)"); });
    const rows = dates.map(d => {
      const row = [d];
      report.columns.forEach(c => {
        const aggType = columnAggType(c);
        const daily = resolveColumnValue(c.source, d);
        const month = d.slice(0,7), year = d.slice(0,4);
        const mtdDates = getSortedDates().filter(x => x.slice(0,7) === month && x <= d);
        const ytdDates = getSortedDates().filter(x => x.slice(0,4) === year && x <= d);
        const mtd = aggregate(mtdDates.map(x => resolveColumnValue(c.source, x)).filter(v => typeof v === "number"), aggType);
        const ytd = aggregate(ytdDates.map(x => resolveColumnValue(c.source, x)).filter(v => typeof v === "number"), aggType);
        row.push(daily, mtd, ytd);
      });
      return row;
    });
    return { header, rows };
  }

  const header = ["Date", ...report.columns.map(c => c.label)];
  const rows = dates.map(d => [d, ...report.columns.map(c => resolveColumnValue(c.source, d))]);
  return { header, rows };
}

let currentCustomReportId = CUSTOM_REPORTS[0] ? CUSTOM_REPORTS[0].id : null;

function renderCustomReports(){
  const empty = document.getElementById("customReportEmpty");
  const content = document.getElementById("customReportContent");
  if (!Object.keys(computedByDate).length){
    empty.style.display = "block"; content.style.display = "none";
    return;
  }
  empty.style.display = "none"; content.style.display = "block";

  const report = CUSTOM_REPORTS.find(r => r.id === currentCustomReportId) || CUSTOM_REPORTS[0];
  const { header, rows } = buildCustomReportTable(report);

  const table = document.getElementById("customReportTable");
  const theadHtml = "<tr>" + header.map(h => `<th>${h}</th>`).join("") + "</tr>";
  const tbodyHtml = rows.map(row =>
    "<tr>" + row.map((v, i) => i === 0
      ? `<td class="name">${v}</td>`
      : `<td>${typeof v === "number" ? fmtNum(v) : (v === undefined || v === null ? "—" : v)}</td>`
    ).join("") + "</tr>"
  ).join("");
  table.innerHTML = `<thead>${theadHtml}</thead><tbody>${tbodyHtml}</tbody>`;
  document.getElementById("customReportTitle").textContent = report.name;
}

function downloadCustomReportExcel(){
  const report = CUSTOM_REPORTS.find(r => r.id === currentCustomReportId) || CUSTOM_REPORTS[0];
  const { header, rows } = buildCustomReportTable(report);
  const wb = XLSX.utils.book_new();
  XLSX.utils.book_append_sheet(wb, XLSX.utils.aoa_to_sheet([header, ...rows]), report.name.slice(0,31));
  XLSX.writeFile(wb, report.id + "_report.xlsx");
}

function printCustomReport(){
  const report = CUSTOM_REPORTS.find(r => r.id === currentCustomReportId) || CUSTOM_REPORTS[0];
  const originalTitle = document.title;
  document.title = report.name;
  const restore = () => { document.title = originalTitle; window.removeEventListener("afterprint", restore); };
  window.addEventListener("afterprint", restore);
  window.print();
}

/* ============================================================
   EXCEL: PARSING
   ============================================================ */
function findSheetName(wb, patterns){
  for (const name of wb.SheetNames){
    for (const p of patterns) if (p.test(name)) return name;
  }
  return null;
}
function normalizeHeader(h){
  // Strip only the trailing "(unit)" group, since several field labels legitimately
  // contain their own parentheses (e.g. "Coal GCV (ARB)", "Ejector (Vent) Steam").
  return String(h||"").replace(/\s*\([^)]*\)\s*$/,"").trim().toLowerCase();
}
function localDateStr(d){
  return `${d.getFullYear()}-${String(d.getMonth()+1).padStart(2,"0")}-${String(d.getDate()).padStart(2,"0")}`;
}
function excelDateStr(d){
  // Excel-serial-to-Date conversion (via SheetJS) can land a few seconds off
  // exact midnight due to floating-point rounding (observed: 23:59:50 the
  // day before, instead of 00:00:00) — small enough to be invisible normally,
  // but enough to flip the calendar day once local-timezone components are
  // read. Anchor to midday first so a few seconds/minutes of rounding error,
  // in either direction, can never cross into the wrong calendar day. (Only
  // safe to do here, where the value is meant to represent exact midnight —
  // NOT for todayISO()/template generation, which use the real current time
  // of day and would be pushed into the wrong day by a 12-hour shift.)
  const buffered = new Date(d.getTime() + 12 * 60 * 60 * 1000);
  return localDateStr(buffered);
}
function cellToDateStr(v){
  // BUG FIX: date-only Excel cells should represent exact local midnight, but
  // SheetJS's serial-to-Date conversion can be off by a few seconds due to
  // floating-point rounding (observed: 23:59:50 the day before) — combined
  // with reading via .toISOString() (UTC-based) this could silently roll the
  // date back (or, in other timezones, forward) by a day. This was the cause
  // of the cut-off-date-picks-the-wrong-day bug, most visible on Dec 31
  // landing outside the loaded year. Fix: read local components off a
  // midday-buffered copy of the Date so small rounding errors can't flip
  // the calendar day.
  if (v instanceof Date) return excelDateStr(v);
  if (typeof v === "number") {
    const d = XLSX.SSF.parse_date_code(v);
    if (d) return `${d.y}-${String(d.m).padStart(2,"0")}-${String(d.d).padStart(2,"0")}`;
  }
  // Already-ISO text (e.g. a date typed/stored as a plain string) — use it
  // directly rather than round-tripping through Date parsing, which has
  // different UTC-vs-local rules depending on the exact string format.
  if (typeof v === "string" && /^\d{4}-\d{2}-\d{2}/.test(v)) return v.slice(0,10);
  const parsed = new Date(v);
  if (!isNaN(parsed)) return excelDateStr(parsed);
  return null;
}
function ingestSheet(wb, sheetName, fields, targetKey, store){
  if (!sheetName) return;
  const ws = wb.Sheets[sheetName];
  const rows = XLSX.utils.sheet_to_json(ws, { header:1, raw:true, defval:"" });
  if (!rows.length) return;
  const header = rows[0];
  const colForField = {};
  fields.forEach(([key,label]) => {
    const idx = header.findIndex((h,i) => i>0 && normalizeHeader(h) === label.toLowerCase());
    if (idx >= 0) colForField[key] = idx;
  });
  for (let r=1;r<rows.length;r++){
    const row = rows[r];
    if (!row || row.every(c => c==="" || c===undefined || c===null)) continue;
    const dateStr = cellToDateStr(row[0]);
    if (!dateStr) continue;
    if (!store[dateStr]) store[dateStr] = { L1:{}, L2:{}, P:{} };
    const obj = {};
    for (const [key, idx] of Object.entries(colForField)) obj[key] = row[idx];
    store[dateStr][targetKey] = obj;
  }
}
function parseWorkbookIntoData(wb){
  const l1name = findSheetName(wb, [/^line\s*1$/i, /input\s*line\s*1/i]);
  const l2name = findSheetName(wb, [/^line\s*2$/i, /input\s*line\s*2/i]);
  const pname  = findSheetName(wb, [/^plant$/i, /colony/i]);
  const store = {};
  ingestSheet(wb, l1name, INPUT_FIELDS, "L1", store);
  ingestSheet(wb, l2name, INPUT_FIELDS, "L2", store);
  ingestSheet(wb, pname, PLANT_FIELDS, "P", store);
  return { store, found: { l1: !!l1name, l2: !!l2name, p: !!pname } };
}

function loadDataFromWorkbook(wb, sourceLabel){
  const { store, found } = parseWorkbookIntoData(wb);
  const n = Object.keys(store).length;
  if (!n){
    toast("No recognizable data rows found. Check the sheet names (Line 1 / Line 2 / Plant) and headers.", true);
    return;
  }
  inputData = store;
  document.getElementById("sourceLabel").textContent = sourceLabel;
  document.getElementById("rowCountLabel").textContent = n;
  const dates = Object.keys(inputData).sort();
  document.getElementById("rangeStart").value = dates[0];
  document.getElementById("rangeEnd").value = dates[dates.length-1];
  recomputeAll();
  renderAll();
  toast(`Loaded ${n} day(s) of data.` + (found.l1 && found.l2 ? "" : " (Some expected sheets were not found — check Line 1 / Line 2 / Plant sheet names.)"));
  runUploadValidations();
}

/* ============================================================
   POST-UPLOAD DATA QUALITY CHECKS
   ============================================================ */
function runUploadValidations(){
  const dates = getSortedDates();
  let auxMismatchDays = 0;
  const TOL = 1; // kWh absolute tolerance (guards against float rounding noise)

  // Boiler MS / Turbine Inlet Pressure & Temperature sanity check. This plant's
  // steam pressure normally runs ~75-200 kg/cm2 and steam temperature
  // ~400-600 DegC — two very different numeric ranges. A value well outside
  // its own plausible range usually means a data-entry mistake; if the
  // Pressure reading additionally lands in the Temperature range (and vice
  // versa), the two columns were most likely swapped (this is exactly what
  // caused Enthalpy HS Boiler to look "broken" previously).
  // Days where the plant wasn't running are excluded — a 0 reading there is
  // expected, not a data error, and shouldn't be flagged.
  const PRESSURE_MIN = 50, PRESSURE_MAX = 260;
  const TEMP_MIN = 300, TEMP_MAX = 700;
  function isImplausiblePressure(v){ return typeof v === "number" && v !== 0 && (v < PRESSURE_MIN || v > PRESSURE_MAX); }
  function isImplausibleTemp(v){ return typeof v === "number" && v !== 0 && (v < TEMP_MIN || v > TEMP_MAX); }
  function looksSwapped(pressureVal, tempVal){
    if (pressureVal === 0 || tempVal === 0) return false; // not-running day, not a swap
    const pressureLooksLikeTemp = typeof pressureVal === "number" && pressureVal >= TEMP_MIN && pressureVal <= 900;
    const tempLooksLikePressure = typeof tempVal === "number" && tempVal >= 0 && tempVal <= PRESSURE_MAX;
    return pressureLooksLikeTemp && tempLooksLikePressure;
  }

  let boilerSwapDays = 0, boilerOutOfRangeDays = 0;
  let turbineSwapDays = 0, turbineOutOfRangeDays = 0;

  dates.forEach(d => {
    const c = computedByDate[d];
    // Skip the Aux consistency check on days the plant generated no power at
    // all — a "not running" day, not a real inconsistency to flag.
    const plantRunning = c && c.totalPowerGen !== undefined && c.totalPowerGen !== 0;
    if (plantRunning && c.totalPPAux !== undefined && c.calAuxConsumptionL1 !== undefined && c.calAuxConsumptionL2 !== undefined){
      const sumUnits = c.calAuxConsumptionL1 + c.calAuxConsumptionL2;
      if (Math.abs(c.totalPPAux - sumUnits) > TOL) auxMismatchDays++;
    }
    const p = (inputData[d] && inputData[d].P) || {};

    if (looksSwapped(p.boilerMSPressure, p.boilerMSTemp)) {
      boilerSwapDays++;
    } else if (isImplausiblePressure(p.boilerMSPressure) || isImplausibleTemp(p.boilerMSTemp)) {
      boilerOutOfRangeDays++;
    }
    if (looksSwapped(p.turbineInletPressure, p.turbineInletTemp)) {
      turbineSwapDays++;
    } else if (isImplausiblePressure(p.turbineInletPressure) || isImplausibleTemp(p.turbineInletTemp)) {
      turbineOutOfRangeDays++;
    }
  });

  const messages = [];
  if (auxMismatchDays) messages.push(`Total PP Aux Consumption does not equal Line 1 + Line 2 Aux Consumption on ${auxMismatchDays} day(s) — check Aux Consumption, Colony, DG, and Power Export readings for those days.`);
  if (boilerSwapDays) messages.push(`Boiler MS Pressure and Boiler MS Temperature look like they may be swapped on ${boilerSwapDays} day(s) (Pressure reads in a typical temperature range and vice versa) — check those columns.`);
  if (boilerOutOfRangeDays) messages.push(`Boiler MS Pressure or Boiler MS Temperature is outside a plausible range (Pressure ${PRESSURE_MIN}-${PRESSURE_MAX} kg/cm2, Temperature ${TEMP_MIN}-${TEMP_MAX} DegC) on ${boilerOutOfRangeDays} day(s) — check those readings.`);
  if (turbineSwapDays) messages.push(`Turbine Inlet Pressure and Turbine Inlet Temperature look like they may be swapped on ${turbineSwapDays} day(s) (Pressure reads in a typical temperature range and vice versa) — check those columns.`);
  if (turbineOutOfRangeDays) messages.push(`Turbine Inlet Pressure or Turbine Inlet Temperature is outside a plausible range (Pressure ${PRESSURE_MIN}-${PRESSURE_MAX} kg/cm2, Temperature ${TEMP_MIN}-${TEMP_MAX} DegC) on ${turbineOutOfRangeDays} day(s) — check those readings.`);

  if (messages.length){
    toast("Data quality check flagged issues: " + messages.join(" "), true);
  }
}

/* ============================================================
   COMPUTE
   ============================================================ */
function recomputeAll(){
  computedByDate = {};
  for (const date of Object.keys(inputData)){
    computedByDate[date] = computeDay(inputData[date], baseline, calcFields, date);
  }
}
function getSortedDates(){ return Object.keys(computedByDate).sort(); }
function datesInRange(start,end){
  return getSortedDates().filter(d => d>=start && d<=end);
}
function seriesForKey(key, start, end){
  return datesInRange(start,end).map(d => computedByDate[d][key]);
}
function aggInRange(key, agg, start, end){
  return aggregate(seriesForKey(key,start,end), agg);
}
function aggMTD(key, agg, endDate){
  const month = endDate.slice(0,7);
  const dates = getSortedDates().filter(d => d.slice(0,7)===month && d<=endDate);
  return aggregate(dates.map(d=>computedByDate[d][key]), agg);
}
function aggYTD(key, agg, endDate){
  const year = endDate.slice(0,4);
  const dates = getSortedDates().filter(d => d.slice(0,4)===year && d<=endDate);
  return aggregate(dates.map(d=>computedByDate[d][key]), agg);
}

/* ============================================================
   TREND BUCKETING (daily / weekly / monthly / yearly)
   Groups a sorted list of date strings into ordered buckets so a
   trend line over a long period reads as a smooth trend rather
   than a haphazard daily zig-zag.
   ============================================================ */
function bucketKeyFor(dateStr, granularity){
  if (granularity === "daily") return dateStr;
  if (granularity === "monthly") return dateStr.slice(0,7);
  if (granularity === "yearly") return dateStr.slice(0,4);
  // weekly: simple calendar-week bucket (year + week-of-year), good enough for trend smoothing
  const d = new Date(dateStr + "T00:00:00");
  const yearStart = new Date(d.getFullYear(), 0, 1);
  const dayOfYear = Math.floor((d - yearStart) / 86400000) + 1;
  const week = Math.ceil(dayOfYear / 7);
  return `${d.getFullYear()}-W${String(week).padStart(2,"0")}`;
}
function bucketDates(dates, granularity){
  const map = new Map();
  for (const d of dates){
    const key = bucketKeyFor(d, granularity);
    if (!map.has(key)) map.set(key, []);
    map.get(key).push(d);
  }
  return [...map.entries()].map(([label, ds]) => ({ label, dates: ds }));
}

/* ============================================================
   RENDER: KPI GRID (shared by the live "Current" Dashboard, the live
   "Period Total" Dashboard, and the print-only Dashboard Summary in the PDF)
   mode: "daily" (single Cut-off Date value vs Daily target) or
         "period" (Start-End aggregate vs Period target, scaled by day-count
         for Sum-type KPIs)
   ============================================================ */
function buildKpiCard(f, key, start, end, granularity, mode){
  const t = baseline.targets[key];
  const periodDates = datesInRange(start,end);
  const isDaily = mode === "daily";

  const headline = isDaily
    ? (computedByDate[end] ? computedByDate[end][key] : undefined)
    : aggregate(periodDates.map(d => computedByDate[d][key]), f.agg);

  // Same `direction` (interpretation) is shared between Daily and Period targets —
  // only the target magnitude differs, and Period sum-type targets scale by day-count.
  let targetValue;
  if (t){
    targetValue = isDaily ? t.dailyTarget : t.periodTarget;
    if (!isDaily && f.agg === "sum" && targetValue !== undefined) targetValue = targetValue * periodDates.length;
  }
  const effectiveTarget = (t && targetValue !== undefined) ? { ...t, resolvedValue: targetValue } : null;
  const isGood = evalGoodBad(headline, effectiveTarget);
  const deltaText = (effectiveTarget && headline !== undefined && !isNaN(headline))
    ? (() => {
        const diffPct = effectiveTarget.resolvedValue !== 0 ? ((headline - effectiveTarget.resolvedValue) / Math.abs(effectiveTarget.resolvedValue)) * 100 : 0;
        const sign = diffPct > 0 ? "+" : "";
        return `${sign}${fmtNum(diffPct,1)}% vs target`;
      })()
    : "";

  const card = document.createElement("div");
  card.className = "kpi-card";
  const modeTag = isDaily ? "daily" : (f.agg === "sum" ? "period · sum" : "period · avg");
  card.innerHTML = `
    <div class="top">
      <div class="label">${f.label}<span class="mode-tag ${!isDaily ? ('agg-'+f.agg) : ''}">${modeTag}</span></div>
      ${effectiveTarget ? `<span class="badge ${isGood===null?'neutral':(isGood?'good':'bad')}">${isGood===null?'—':(isGood?'On Target':'Off Target')}</span>` : ""}
    </div>
    <div class="value">${displayValue(f, headline)}${f.unit !== "%" ? `<span class="unit"> ${f.unit}</span>` : ""}</div>
    <div class="target-row">
      <span class="target">${effectiveTarget ? `Target: ${fmtNum(f.unit==="%" ? (f.already100?effectiveTarget.resolvedValue:effectiveTarget.resolvedValue*100) : effectiveTarget.resolvedValue)}${f.unit==="%"?"%":""}${!isDaily ? " (period)" : ""}` : "No target set"}</span>
      ${deltaText ? `<span class="delta ${isGood===false?'bad':(isGood===true?'good':'')}">${deltaText}</span>` : ""}
    </div>
    <div class="chart-wrap"><canvas></canvas></div>
  `;

  const ctx = card.querySelector("canvas").getContext("2d");
  const buckets = bucketDates(periodDates, granularity);
  const labels = buckets.map(b => b.label);
  const series = buckets.map(b => {
    const vals = b.dates.map(d => computedByDate[d][key]);
    const v = aggregate(vals, f.agg);
    return f.unit === "%" ? (f.already100 ? v : v*100) : v;
  });
  const chartTargetRaw = t ? (isDaily ? t.dailyTarget : t.periodTarget) : undefined;
  const targetSeries = chartTargetRaw !== undefined ? labels.map(() => (t.fmt==="pctsuffix" ? chartTargetRaw : (t.fmt==="pct" ? chartTargetRaw*100 : chartTargetRaw))) : null;
  const lineColor = isGood===false ? "#cf3430" : "#1857c9";
  const fillColor = isGood===false ? "#cf343022" : "#1857c922";
  const datasets = [{
    data: series, borderColor: lineColor, backgroundColor: fillColor, fill: true,
    borderWidth: 2, pointRadius: 0, tension: .3
  }];
  if (targetSeries) datasets.push({
    data: targetSeries, borderColor: "#9aa9c4", backgroundColor: "transparent",
    borderDash:[4,4], borderWidth:1, pointRadius:0, fill: false
  });
  const chart = new Chart(ctx, {
    type: "line",
    data: { labels, datasets },
    options: {
      responsive:true, maintainAspectRatio:false,
      animation:false,
      interaction: { mode: "index", intersect: false },
      plugins:{
        legend:{display:false},
        tooltip:{
          enabled:true,
          callbacks:{
            label: (ctx2) => {
              const val = ctx2.dataset.label === "Target" ? ctx2.parsed.y : ctx2.parsed.y;
              const suffix = f.unit === "%" ? "%" : (" " + f.unit);
              return (ctx2.datasetIndex === 0 ? f.label : "Target") + ": " + fmtNum(val) + suffix;
            }
          }
        }
      },
      scales:{ x:{display:false}, y:{display:false} },
    }
  });
  return { card, chart };
}

/* Derive dashboard groups (title -> ordered keys) from calcFields' own dashboard/
   dashboardGroup/status attributes, instead of a separately-maintained list — this is
   what makes new admin-created fields (or existing ones with dashboard:true newly set)
   automatically show up without any other code changes. */
function getDashboardGroups(){
  const activeDash = calcFields.filter(f => f.dashboard && f.status !== "held");
  const order = [...DASHBOARD_GROUP_ORDER];
  activeDash.forEach(f => {
    const g = f.dashboardGroup && f.dashboardGroup.trim() ? f.dashboardGroup.trim() : "Other";
    if (!order.includes(g)) order.push(g);
  });
  return order
    .map(title => ({
      title,
      keys: activeDash.filter(f => (f.dashboardGroup && f.dashboardGroup.trim() ? f.dashboardGroup.trim() : "Other") === title).map(f => f.key)
    }))
    .filter(g => g.keys.length);
}
/* All known dashboard group names — the default set plus anything already in use across
   calcFields (even held/non-dashboard ones) — used to populate the admin dropdown so an
   existing group name is always one click away instead of retyped by hand. */
function getKnownDashboardGroups(){
  const set = new Set(DASHBOARD_GROUP_ORDER);
  calcFields.forEach(f => { if (f.dashboardGroup && f.dashboardGroup.trim()) set.add(f.dashboardGroup.trim()); });
  return [...set];
}
/* Same idea for Report sections — membership derived from calcFields' own `section`
   and `status`, so a new field assigned to a section just appears there automatically. */
function getReportSectionFields(n){
  return calcFields.filter(f => f.section === n && f.status !== "held");
}

function renderKpiGrid(container, chartStore, start, end, granularity, mode){
  container.innerHTML = "";
  Object.values(chartStore).forEach(c => c && c.destroy && c.destroy());
  Object.keys(chartStore).forEach(k => delete chartStore[k]);
  const fmap = fieldMap();
  const gran = granularity || "weekly";

  getDashboardGroups().forEach(group => {
    const validKeys = group.keys.filter(k => fmap[k]);
    if (!validKeys.length) return;
    const heading = document.createElement("div");
    heading.className = "kpi-group-title";
    heading.textContent = group.title;
    container.appendChild(heading);

    const row = document.createElement("div");
    row.className = "grid-cards";
    container.appendChild(row);

    validKeys.forEach(key => {
      const f = fmap[key];
      const { card, chart } = buildKpiCard(f, key, start, end, gran, mode);
      row.appendChild(card);
      chartStore[key] = chart;
    });
  });
}

function renderDashboard(){
  const start = document.getElementById("rangeStart").value;
  const end = document.getElementById("rangeEnd").value;
  const empty = document.getElementById("dashboardEmpty");
  const grid = document.getElementById("dashboardGrid");
  const controls = document.getElementById("dashboardControls");
  if (!start || !end || !Object.keys(computedByDate).length){
    empty.style.display = "block"; grid.style.display = "none";
    if (controls) controls.style.display = "none";
    Object.values(charts).forEach(c => c && c.destroy && c.destroy());
    charts = {};
    return;
  }
  empty.style.display = "none"; grid.style.display = "block";
  if (controls) controls.style.display = "flex";
  renderKpiGrid(grid, charts, start, end, dashboardGranularity, "daily");
}

function renderDashboardPeriod(){
  const start = document.getElementById("rangeStart").value;
  const end = document.getElementById("rangeEnd").value;
  const empty = document.getElementById("dashboardEmptyPeriod");
  const grid = document.getElementById("dashboardGridPeriod");
  const controls = document.getElementById("dashboardControlsPeriod");
  if (!start || !end || !Object.keys(computedByDate).length){
    empty.style.display = "block"; grid.style.display = "none";
    if (controls) controls.style.display = "none";
    Object.values(chartsPeriod).forEach(c => c && c.destroy && c.destroy());
    chartsPeriod = {};
    return;
  }
  empty.style.display = "none"; grid.style.display = "block";
  if (controls) controls.style.display = "flex";
  renderKpiGrid(grid, chartsPeriod, start, end, dashboardGranularityPeriod, "period");
}

function evalGoodBad(value, target){
  if (value===undefined || !target || target.resolvedValue===undefined || isNaN(value)) return null;
  const diff = value - target.resolvedValue;
  if (Math.abs(diff) < 1e-9) return null;
  const above = diff > 0;
  return target.direction === "inverted" ? !above : above;
}

/* ============================================================
   RENDER: REPORT
   ============================================================ */
function renderReport(){
  const start = document.getElementById("rangeStart").value;
  const end = document.getElementById("rangeEnd").value;
  const empty = document.getElementById("reportEmpty");
  const wrap = document.getElementById("reportSections");
  const varianceNote = document.getElementById("reportVarianceNote");
  if (!start || !end || !Object.keys(computedByDate).length){
    empty.style.display="block"; wrap.style.display="none";
    varianceNote.style.display = "none";
    document.getElementById("printHeader").style.display="none";
    document.getElementById("printSignoff").style.display="none";
    return;
  }
  empty.style.display="none"; wrap.style.display="block";
  varianceNote.style.display = "block";
  document.getElementById("printHeader").style.display="block";
  document.getElementById("printMeta").textContent = `Period: ${start} to ${end}   |   Current (cut-off): ${end}`;
  wrap.innerHTML = "";
  const fmap = fieldMap();

  REPORT_SECTION_TITLES.forEach(sec => {
    const fields = getReportSectionFields(sec.n);
    if (!fields.length) return;
    const panel = document.createElement("div");
    panel.className = "panel panel-pad report-table-wrap";
    let rowsHtml = "";
    fields.forEach(f => {
      const key = f.key;
      const cur = computedByDate[end] ? computedByDate[end][key] : undefined;
      const mtd = aggMTD(key, f.agg, end);
      const ytd = aggYTD(key, f.agg, end);
      const t = baseline.targets[key];
      // Report's "Current" column is a single day's value, so compare it against the
      // Daily target (same convention as the "Dashboard: Current" tab).
      const effectiveTarget = t ? { ...t, resolvedValue: t.dailyTarget } : null;
      const isGood = evalGoodBad(cur, effectiveTarget);
      const cls = effectiveTarget && isGood===false ? "out-of-target" : "";
      rowsHtml += `<tr class="${cls}">
        <td class="name">${f.label}</td>
        <td>${f.unit}</td>
        <td class="cur">${displayValue(f,cur)}</td>
        <td>${displayValue(f,mtd)}</td>
        <td>${displayValue(f,ytd)}</td>
      </tr>`;
    });
    panel.innerHTML = `
      <div class="section-title"><span class="n">${sec.n}</span>${sec.title}</div>
      <table>
        <thead><tr><th>Item</th><th>Unit</th><th>Current</th><th>Month to Date</th><th>Year to Date</th></tr></thead>
        <tbody>${rowsHtml}</tbody>
      </table>`;
    wrap.appendChild(panel);
  });
}

/* ============================================================
   RENDER: BASELINE (view-only)
   ============================================================ */
function renderBaseline(){
  const cb = document.getElementById("baselineConstantsBody");
  cb.innerHTML = "";
  Object.entries(baseline.constants).forEach(([k,c]) => {
    const qty = c.quantity || 1;
    cb.innerHTML += `<tr><td class="name">${c.label}</td><td>${fmtNum(c.value)}</td><td>${c.unit}</td><td>${fmtNum(qty,0)}</td><td>${qty!==1?fmtNum(c.value*qty):"—"}</td><td>${c.info||""}</td></tr>`;
  });
  const tb = document.getElementById("baselineTargetsBody");
  tb.innerHTML = "";
  Object.entries(baseline.targets).forEach(([k,t]) => {
    tb.innerHTML += `<tr><td class="name">${t.label}</td><td>${targetDisplay(t,"daily")}</td><td>${targetDisplay(t,"period")}</td><td>${t.unit}</td>
      <td><span class="badge ${t.direction==='inverted'?'bad':'good'}">${t.direction==='inverted'?'Bad (lower is better)':'Good (higher is better)'}</span></td></tr>`;
  });
}

/* ============================================================
   RENDER: ADMIN
   ============================================================ */
function slugifyKey(prefix){
  return prefix + "_" + Date.now().toString(36) + Math.random().toString(36).slice(2,5);
}

/* Pulls current form values into calcFields WITHOUT validating/persisting — used before
   structural changes (add/remove a row) so in-progress edits on other rows survive the
   re-render, without requiring a full Save first. */
function syncCalcFieldsFromDOM(){
  const body = document.getElementById("adminCalcFieldsBody");
  body.querySelectorAll("input[data-i], select[data-i]").forEach(inp => {
    const i = parseInt(inp.getAttribute("data-i"),10);
    const field = inp.getAttribute("data-field");
    if (!field || !calcFields[i]) return;
    if (inp.type === "checkbox") calcFields[i][field] = inp.checked;
    else if (field === "section") calcFields[i][field] = inp.value === "" ? null : parseInt(inp.value,10);
    else calcFields[i][field] = inp.value;
  });
}

function renderAdminCalcFields(){
  const body = document.getElementById("adminCalcFieldsBody");
  const badge = document.getElementById("calcFieldCountBadge");
  if (badge) badge.textContent = calcFields.length;
  body.innerHTML = "";
  calcFields.forEach((f, i) => {
    const card = document.createElement("div");
    card.className = "calc-field-card" + (f.status === "held" ? " status-held" : "");
    const knownGroups = getKnownDashboardGroups();
    card.innerHTML = `
      <div class="row">
        <select data-i="${i}" data-field="status" style="width:110px;">
          <option value="active" ${f.status!=="held"?"selected":""}>Active</option>
          <option value="held" ${f.status==="held"?"selected":""}>On Hold</option>
        </select>
        <span class="tag key-cell" style="align-self:center;" title="Internal key (fixed)">${f.key}</span>
        <input type="text" data-i="${i}" data-field="label" value="${f.label}" style="flex:1;min-width:160px;" placeholder="Label"/>
        <button class="btn btn-danger btn-sm" data-remove="${i}">Remove</button>
      </div>
      <div class="row">
        <input type="text" data-i="${i}" data-field="formula" value="${f.formula}" style="flex:2;min-width:220px;font-family:var(--mono);" placeholder="Formula"/>
        <input type="text" data-i="${i}" data-field="unit" value="${f.unit}" style="width:90px;" placeholder="Unit"/>
        <select data-i="${i}" data-field="agg" style="width:110px;">
          <option value="sum" ${f.agg==="sum"?"selected":""}>Sum</option>
          <option value="avg" ${f.agg==="avg"?"selected":""}>Average</option>
        </select>
      </div>
      <div class="row">
        <label class="checkbox-field"><input type="checkbox" data-i="${i}" data-field="dashboard" ${f.dashboard?"checked":""}/> Show on Dashboard</label>
        <select data-i="${i}" data-field="dashboardGroup" class="dashboard-group-select" style="flex:1;min-width:170px;">
          ${knownGroups.map(g => `<option value="${g}" ${f.dashboardGroup===g?"selected":""}>${g}</option>`).join("")}
          <option value="__new__">+ New Group...</option>
        </select>
        <select data-i="${i}" data-field="section" style="width:210px;">
          <option value="">Report: None</option>
          ${REPORT_SECTION_TITLES.map(s => `<option value="${s.n}" ${f.section===s.n?"selected":""}>Report: ${s.n}. ${s.title}</option>`).join("")}
        </select>
      </div>
    `;
    body.appendChild(card);
    const groupSelect = card.querySelector(".dashboard-group-select");
    // Self-contained: the select itself always holds the real value (data-i/data-field
    // let the normal read logic pick it up directly), so there's no separate hidden
    // input that can fall out of sync with what's visually shown.
    groupSelect.addEventListener("change", () => {
      if (groupSelect.value === "__new__") {
        const name = (window.prompt("New dashboard group name:", "") || "").trim();
        const fallback = groupSelect.dataset.prevValue || knownGroups[0];
        if (name) {
          const opt = document.createElement("option");
          opt.value = name; opt.textContent = name;
          groupSelect.insertBefore(opt, groupSelect.lastElementChild);
          groupSelect.value = name;
        } else {
          groupSelect.value = fallback;
        }
      }
      groupSelect.dataset.prevValue = groupSelect.value;
    });
    groupSelect.dataset.prevValue = groupSelect.value;
  });
  body.querySelectorAll("[data-remove]").forEach(btn => {
    btn.addEventListener("click", () => {
      syncCalcFieldsFromDOM();
      const i = parseInt(btn.getAttribute("data-remove"),10);
      calcFields.splice(i,1);
      renderAdminCalcFields();
      toast("Field removed from the list — click \"Save Calculated Fields\" to make it permanent. If another formula still refers to it, saving will show an error so you can fix that first.");
    });
  });
  filterCalcFieldCards();
}

/* Show/hide already-rendered cards without touching their (possibly unsaved) input
   values — a naive re-render-on-every-keystroke approach would wipe in-progress edits. */
function filterCalcFieldCards(){
  const filter = (document.getElementById("calcFieldSearch").value || "").trim().toLowerCase();
  document.querySelectorAll("#adminCalcFieldsBody .calc-field-card").forEach(card => {
    const labelInput = card.querySelector('[data-field="label"]');
    const keyTag = card.querySelector(".key-cell");
    const label = (labelInput ? labelInput.value : "").toLowerCase();
    const key = (keyTag ? keyTag.textContent : "").toLowerCase();
    const match = !filter || label.includes(filter) || key.includes(filter);
    card.style.display = match ? "" : "none";
  });
}

function addNewCalcField(){
  syncCalcFieldsFromDOM();
  calcFields.push({
    key: slugifyKey("custom"), label: "New Field", unit: "", section: null,
    agg: "sum", formula: "0", dashboard: false, dashboardGroup: DASHBOARD_GROUP_ORDER[0], status: "active"
  });
  renderAdminCalcFields();
}

async function applyCalcFieldEdits(){
  const body = document.getElementById("adminCalcFieldsBody");
  const errEl = document.getElementById("calcFieldError");
  errEl.textContent = "";
  const draft = deepClone(calcFields);
  body.querySelectorAll("input[data-i], select[data-i]").forEach(inp => {
    const i = parseInt(inp.getAttribute("data-i"),10);
    const field = inp.getAttribute("data-field");
    if (!field || !draft[i]) return;
    if (inp.type === "checkbox") draft[i][field] = inp.checked;
    else if (field === "section") draft[i][field] = inp.value === "" ? null : parseInt(inp.value,10);
    else draft[i][field] = inp.value;
  });
  for (let i=0;i<draft.length;i++){
    const known = allowedVarsForField(i, draft, baseline);
    const res = validateFormula(draft[i].formula, known);
    if (!res.ok){
      errEl.textContent = `Error in "${draft[i].label}" (${draft[i].key}): ${res.error}`;
      toast(`Could not save — see the error under Calculated Data Fields.`, true);
      return false;
    }
  }
  calcFields = draft;
  const saved = await saveCalcFields();
  recomputeAll();
  renderAll();
  renderAdminCalcFields();
  // Keep the "Add Target" dropdown (Baseline: KPI Targets panel) in sync — a newly added
  // or renamed calculated field should be selectable as a target right away.
  renderAdminTargets();
  if (saved) toast("Calculated fields saved.");
  return true;
}

function renderAdminConstants(){
  const body = document.getElementById("adminConstantsBody");
  const badge = document.getElementById("constantCountBadge");
  if (badge) badge.textContent = Object.keys(baseline.constants).length;
  body.innerHTML = "";
  Object.entries(baseline.constants).forEach(([k,c]) => {
    const row = document.createElement("div");
    row.className = "row";
    row.style.marginBottom = "8px";
    row.innerHTML = `
      <span class="tag key-cell" style="align-self:center;" title="Internal key (fixed)">${k}</span>
      <div class="field" style="flex:1.6;min-width:170px;"><label>Label</label><input type="text" value="${c.label}" data-k="${k}" data-f="label"/></div>
      <div class="field" style="width:100px;"><label>Value</label><input type="number" step="any" value="${c.value}" data-k="${k}" data-f="value"/></div>
      <div class="field" style="width:80px;"><label>Unit</label><input type="text" value="${c.unit}" data-k="${k}" data-f="unit"/></div>
      <div class="field" style="width:90px;"><label>Quantity</label><input type="number" step="any" value="${c.quantity ?? 1}" data-k="${k}" data-f="quantity"/></div>
      <div class="field" style="flex:1.6;min-width:180px;"><label>Additional Info</label><input type="text" value="${c.info||""}" data-k="${k}" data-f="info"/></div>
      <button class="btn btn-danger btn-sm" data-remove-const="${k}">Remove</button>
    `;
    body.appendChild(row);
  });
  body.querySelectorAll("[data-remove-const]").forEach(btn => {
    btn.addEventListener("click", () => {
      const k = btn.getAttribute("data-remove-const");
      delete baseline.constants[k];
      renderAdminConstants();
      toast("Constant removed from the list — click \"Save Constants\" to make it permanent.");
    });
  });
}
function addNewConstant(){
  const key = slugifyKey("constant");
  baseline.constants[key] = { label: "New Constant", unit: "", value: 0, quantity: 1, info: "" };
  renderAdminConstants();
}
async function applyConstantEdits(){
  const body = document.getElementById("adminConstantsBody");
  body.querySelectorAll("input").forEach(inp => {
    const k = inp.getAttribute("data-k"), f = inp.getAttribute("data-f");
    if (!k || !baseline.constants[k]) return;
    if (f==="value" || f==="quantity") baseline.constants[k][f] = parseFloat(inp.value)||0;
    else baseline.constants[k][f] = inp.value;
  });
  const saved = await saveBaseline();
  recomputeAll(); renderAll();
  if (saved) toast("Baseline constants saved.");
}

function renderAdminTargets(){
  const body = document.getElementById("adminTargetsBody");
  const badge = document.getElementById("targetCountBadge");
  if (badge) badge.textContent = Object.keys(baseline.targets).length;
  body.innerHTML = "";
  Object.entries(baseline.targets).forEach(([k,t]) => {
    const row = document.createElement("div");
    row.className = "admin-field-row";
    row.style.gridTemplateColumns = "1.5fr .8fr .8fr .8fr 1fr auto";
    row.innerHTML = `
      <div>${t.label} <span class="tag">${k}</span></div>
      <input type="number" step="any" value="${t.dailyTarget}" data-k="${k}" data-f="dailyTarget" title="Daily Target — used by the Current dashboard"/>
      <input type="number" step="any" value="${t.periodTarget}" data-k="${k}" data-f="periodTarget" title="Period Target — used by the Period Total dashboard"/>
      <input type="text" value="${t.unit}" data-k="${k}" data-f="unit"/>
      <select data-k="${k}" data-f="direction">
        <option value="normal" ${t.direction==="normal"?"selected":""}>Above target is good</option>
        <option value="inverted" ${t.direction==="inverted"?"selected":""}>Above target is bad</option>
      </select>
      <button class="btn btn-danger btn-sm" data-remove-target="${k}">Remove</button>
    `;
    body.appendChild(row);
  });
  body.querySelectorAll("[data-remove-target]").forEach(btn => {
    btn.addEventListener("click", () => {
      const k = btn.getAttribute("data-remove-target");
      delete baseline.targets[k];
      renderAdminTargets();
      toast("Target removed from the list — click \"Save Targets\" to make it permanent.");
    });
  });

  const addSel = document.getElementById("newTargetFieldSelect");
  if (addSel){
    const existing = new Set(Object.keys(baseline.targets));
    const options = calcFields.filter(f => !existing.has(f.key));
    addSel.innerHTML = options.length
      ? options.map(f => `<option value="${f.key}">${f.label} (${f.key})</option>`).join("")
      : `<option value="">All data titles already have a target</option>`;
  }
}
function addNewTarget(){
  const sel = document.getElementById("newTargetFieldSelect");
  const key = sel.value;
  if (!key){ toast("Pick a data title first.", true); return; }
  const f = fieldMap()[key];
  if (!f) return;
  baseline.targets[key] = {
    label: f.label, unit: f.unit, dailyTarget: 0, periodTarget: 0, direction: "normal",
    fmt: f.unit === "%" ? (f.already100 ? "pctsuffix" : "pct") : "num"
  };
  renderAdminTargets();
}
async function applyTargetEdits(){
  const body = document.getElementById("adminTargetsBody");
  body.querySelectorAll("input,select").forEach(inp => {
    const k = inp.getAttribute("data-k"), f = inp.getAttribute("data-f");
    if (!k || !baseline.targets[k]) return;
    if (f==="dailyTarget" || f==="periodTarget") baseline.targets[k][f] = parseFloat(inp.value)||0;
    else baseline.targets[k][f] = inp.value;
  });
  const saved = await saveBaseline();
  recomputeAll(); renderAll();
  if (saved) toast("KPI targets saved.");
}

/* ============================================================
   RENDER: ALL
   ============================================================ */
function renderAll(){
  renderDashboard();
  renderDashboardPeriod();
  renderReport();
  renderCustomReports();
  renderBaseline();
  renderAnalysis();
  renderRegister();
}

/* ============================================================
   DATA & TREND ANALYSIS
   ============================================================ */
let anMainChart = null;
let comparePanels = [];        // {id, title, start, end, granularity}
let comparePanelCharts = {};   // id -> Chart instance
let analysisTitlesPopulated = false;

function fmtSeriesValue(v, unit){
  if (v === undefined || v === null || isNaN(v)) return "—";
  return unit === "%" ? fmtNum(v,2) + "%" : fmtNum(v);
}

/* Returns a bucketed, display-scaled series for any calculated field over a period. */
function getSeriesForAnalysis(key, start, end, granularity){
  const f = fieldMap()[key];
  if (!f || !start || !end) return { labels:[], values:[], unit:"", label:"" };
  const buckets = bucketDates(datesInRange(start,end), granularity);
  const labels = buckets.map(b => b.label);
  const values = buckets.map(b => {
    const vals = b.dates.map(d => computedByDate[d][key]);
    const v = aggregate(vals, f.agg);
    return f.unit === "%" ? (f.already100 ? v : v*100) : v;
  });
  return { labels, values, unit: f.unit, label: f.label };
}

function populateAnalysisTitles(){
  const sel = document.getElementById("anTitle");
  const prev = sel.value;
  sel.innerHTML = calcFields.map(f => `<option value="${f.key}">${f.label}</option>`).join("");
  if (prev && calcFields.some(f => f.key === prev)) sel.value = prev;
  analysisTitlesPopulated = true;
}

function granularityWord(g, plural){
  const words = { daily:"day", weekly:"week", monthly:"month", yearly:"year" };
  const w = words[g] || g;
  return plural ? w + "s" : w;
}

function renderAnalysis(){
  const empty = document.getElementById("anEmpty");
  const content = document.getElementById("anContent");
  if (!Object.keys(computedByDate).length){
    empty.style.display = "block"; content.style.display = "none";
    if (anMainChart){ anMainChart.destroy(); anMainChart = null; }
    Object.values(comparePanelCharts).forEach(c => c && c.destroy && c.destroy());
    comparePanelCharts = {};
    return;
  }
  empty.style.display = "none"; content.style.display = "block";

  if (!analysisTitlesPopulated) populateAnalysisTitles();

  const startEl = document.getElementById("anStart");
  const endEl = document.getElementById("anEnd");
  if (!startEl.value || !endEl.value){
    const dates = getSortedDates();
    startEl.value = dates[0];
    endEl.value = dates[dates.length-1];
  }
  const titleSel = document.getElementById("anTitle");
  if (!titleSel.value) titleSel.value = DASHBOARD_ORDER[0];
  const key = titleSel.value;
  const start = startEl.value, end = endEl.value;
  const granularity = document.getElementById("anGranularity").value;
  const horizon = document.getElementById("anHorizon").value;

  const { labels, values, unit, label } = getSeriesForAnalysis(key, start, end, granularity);
  const stats = statsFor(values);
  const reg = linearRegression(values);
  const fCount = forecastBucketCount(granularity, horizon);

  const forecastLabels = [];
  const forecastValues = [];
  for (let k=1; k<=fCount; k++){
    forecastLabels.push(`+${k}`);
    forecastValues.push(reg.slope * (values.length - 1 + k) + reg.intercept);
  }
  const allLabels = labels.concat(forecastLabels);
  const historyData = values.concat(forecastValues.map(() => null));
  const regDataFull = allLabels.map((_, i) => reg.slope*i + reg.intercept);
  const forecastData = values.map(() => null).concat(forecastValues);

  if (anMainChart) anMainChart.destroy();
  const ctx = document.getElementById("anMainCanvas").getContext("2d");
  const datasets = [
    { label, data: historyData, borderColor:"#1857c9", backgroundColor:"#1857c922", fill:true, borderWidth:2, pointRadius:0, tension:.3 },
    { label:"Regression", data: regDataFull, borderColor:"#9aa9c4", backgroundColor:"transparent", borderDash:[4,4], borderWidth:1.5, pointRadius:0, fill:false },
  ];
  if (fCount > 0){
    datasets.push({ label:"Forecast", data: forecastData, borderColor:"#cf3430", backgroundColor:"transparent", borderDash:[2,3], borderWidth:2, pointRadius:2, fill:false });
  }
  anMainChart = new Chart(ctx, {
    type:"line",
    data:{ labels: allLabels, datasets },
    options:{
      responsive:true, maintainAspectRatio:false, animation:false,
      interaction:{ mode:"index", intersect:false },
      plugins:{
        legend:{ display:true, position:"top", labels:{ boxWidth:12, font:{ size:11 } } },
        tooltip:{ callbacks:{ label:(c) => `${c.dataset.label}: ${fmtSeriesValue(c.parsed.y, unit)}` } }
      },
      scales:{ x:{ ticks:{ maxRotation:0, autoSkip:true, font:{ size:10 } } }, y:{ ticks:{ font:{ size:10 } } } }
    }
  });

  document.getElementById("anChartLegendNote").textContent = fCount > 0
    ? `Forecast (red) extends the linear regression trend ${fCount} ${granularityWord(granularity, fCount!==1)} beyond the last bucket. This is a simple directional estimate from historical data, not a certified prediction — treat it as a starting point for discussion, not a guarantee.`
    : `Dashed grey line is the linear regression fit over the selected period. Choose a Forecast Horizon above to extend it forward.`;

  const statsGrid = document.getElementById("anStatsGrid");
  statsGrid.innerHTML = [
    ["Mean / Average", fmtSeriesValue(stats.mean, unit)],
    ["Std. Deviation", fmtSeriesValue(stats.std, unit)],
    ["Minimum", fmtSeriesValue(stats.min, unit)],
    ["Maximum", fmtSeriesValue(stats.max, unit)],
    ["Range (Max − Min)", fmtSeriesValue(stats.range, unit)],
    ["Sample Size (buckets)", stats.n],
    [`Regression Slope (per ${granularityWord(granularity)})`, fmtSeriesValue(reg.slope, unit)],
    ["R² (fit quality, 0–1)", fmtNum(reg.r2, 3)],
  ].map(([k,v]) => `<div class="stat-card"><div class="k">${k}</div><div class="v">${v}</div></div>`).join("");

  renderComparePanels();
}

function ensureDefaultComparePanels(){
  if (comparePanels.length) return;
  const dates = getSortedDates();
  const start = dates[0], end = dates[dates.length-1];
  const keys = DASHBOARD_ORDER;
  comparePanels = [
    { id:"p1", title: keys[0], start, end, granularity:"monthly" },
    { id:"p2", title: keys[1] || keys[0], start, end, granularity:"monthly" },
  ];
}

function renderComparePanels(){
  ensureDefaultComparePanels();
  const host = document.getElementById("comparePanels");
  host.innerHTML = "";
  Object.values(comparePanelCharts).forEach(c => c && c.destroy && c.destroy());
  comparePanelCharts = {};

  comparePanels.forEach(cfg => {
    const el = document.createElement("div");
    el.className = "compare-panel";
    el.innerHTML = `
      <div class="row" style="margin-bottom:8px;justify-content:space-between;">
        <div class="field" style="flex:1;min-width:160px;">
          <label>Data Title</label>
          <select data-p="${cfg.id}" data-f="title">${calcFields.map(f => `<option value="${f.key}" ${f.key===cfg.title?"selected":""}>${f.label}</option>`).join("")}</select>
        </div>
        <button class="btn btn-danger btn-sm" data-remove-panel="${cfg.id}" ${comparePanels.length<=1?"disabled":""}>Remove</button>
      </div>
      <div class="row" style="margin-bottom:4px;">
        <div class="field"><label>Start</label><input type="date" data-p="${cfg.id}" data-f="start" value="${cfg.start}"/></div>
        <div class="field"><label>End</label><input type="date" data-p="${cfg.id}" data-f="end" value="${cfg.end}"/></div>
        <div class="field"><label>Granularity</label>
          <select data-p="${cfg.id}" data-f="granularity">
            ${["daily","weekly","monthly","yearly"].map(g => `<option value="${g}" ${g===cfg.granularity?"selected":""}>${g[0].toUpperCase()+g.slice(1)}</option>`).join("")}
          </select>
        </div>
      </div>
      <div class="chart-wrap" style="height:140px;"><canvas></canvas></div>
      <div class="compare-stats" data-stats="${cfg.id}"></div>
    `;
    host.appendChild(el);

    const { labels, values, unit } = getSeriesForAnalysis(cfg.title, cfg.start, cfg.end, cfg.granularity);
    const stats = statsFor(values);
    const ctx = el.querySelector("canvas").getContext("2d");
    const chart = new Chart(ctx, {
      type:"line",
      data:{ labels, datasets:[{ data: values, borderColor:"#1857c9", backgroundColor:"#1857c922", fill:true, borderWidth:2, pointRadius:0, tension:.3 }] },
      options:{
        responsive:true, maintainAspectRatio:false, animation:false,
        plugins:{ legend:{display:false}, tooltip:{ callbacks:{ label:(c) => fmtSeriesValue(c.parsed.y, unit) } } },
        scales:{ x:{display:false}, y:{display:false} }
      }
    });
    comparePanelCharts[cfg.id] = chart;

    el.querySelector(`[data-stats="${cfg.id}"]`).innerHTML = `
      <span class="tag">Mean ${fmtSeriesValue(stats.mean,unit)}</span>
      <span class="tag">Std ${fmtSeriesValue(stats.std,unit)}</span>
      <span class="tag">Min ${fmtSeriesValue(stats.min,unit)}</span>
      <span class="tag">Max ${fmtSeriesValue(stats.max,unit)}</span>
    `;
  });
}

/* ============================================================
   REGISTER (data title / formula naming reference)
   ============================================================ */
const NAMING_LEGEND = [
  ["L1_<key>", "Value of an input field for Line 1 on that day, e.g. L1_powerSTG."],
  ["L2_<key>", "Value of an input field for Line 2 on that day, e.g. L2_steamGenerated."],
  ["P_<key>",  "Value of a plant-level (not per-line) input field, e.g. P_colonyPower."],
  ["B_<key>",  "A Baseline design constant, e.g. B_turbineCapacityMW, B_targetRunHours."],
  ["ENTH_HF",  "Saturated-water enthalpy (hf), from Economizer Inlet Water Temp."],
  ["ENTH_HS_BOILER",   "Superheated-steam enthalpy (hs) from Boiler MS Pressure/Temp."],
  ["ENTH_HS_TURBINE",  "Superheated-steam enthalpy (hs) from Turbine Inlet Pressure/Temp — intentionally not the same reading as ENTH_HS_BOILER."],
  ["DAY_OF_YEAR", "This row's calendar day number (1-365/366)."],
  ["MOD(a,b)", "Modular division — remainder of a ÷ b."],
  ["IF(cond,a,b)", "Returns a if cond is true, otherwise b, e.g. IF(x<10, x, 10)."],
  ["MIN(a,b,...) / MAX(a,b,...)", "Smallest / largest of the given values."],
  ["ABS(a)", "Absolute value of a."],
  ["<calc key>", "Any calculated field already defined earlier in the Register may be referenced by its own key."],
];
function renderRegister(){
  const legend = document.getElementById("registerLegend");
  legend.innerHTML = NAMING_LEGEND.map(([k,d]) =>
    `<div class="legend-item"><div class="k">${k}</div><div class="d">${d}</div></div>`).join("");

  const inputBody = document.getElementById("registerInputBody");
  let rows = "";
  INPUT_FIELDS.forEach(([key,label,unit]) => {
    rows += `<tr><td class="key-cell">${key}</td><td class="name">${label}</td><td>${unit}</td><td>Per line (Line 1 / Line 2)</td></tr>`;
  });
  PLANT_FIELDS.forEach(([key,label,unit]) => {
    rows += `<tr><td class="key-cell">${key}</td><td class="name">${label}</td><td>${unit}</td><td>Plant-level (single reading)</td></tr>`;
  });
  inputBody.innerHTML = rows;

  const calcBody = document.getElementById("registerCalcBody");
  calcBody.innerHTML = calcFields.map(f => {
    const sectionTitle = f.section ? REPORT_SECTION_TITLES.find(s => s.n === f.section) : null;
    return `
    <tr>
      <td class="key-cell">${f.key}</td>
      <td class="name">${f.label}</td>
      <td class="formula-cell">${f.formula}</td>
      <td>${f.unit}</td>
      <td>${f.agg === "sum" ? "Sum" : "Average"}</td>
      <td><span class="badge ${f.status==="held"?"neutral":"good"}">${f.status==="held"?"On Hold":"Active"}</span></td>
      <td>${f.dashboard ? (f.dashboardGroup || "Other") : "—"}</td>
      <td>${sectionTitle ? `${sectionTitle.n}. ${sectionTitle.title}` : "—"}</td>
    </tr>`;
  }).join("");
}

/* ============================================================
   PRINT TO PDF
   ============================================================ */
function handlePrint(){
  const prep = document.getElementById("preparedBy").value.trim();
  const rev = document.getElementById("reviewedBy").value.trim();
  const err = document.getElementById("printError");
  if (!prep || !rev){
    err.textContent = "Please enter both the preparer's and reviewer's name before printing.";
    return;
  }
  err.textContent = "";
  document.getElementById("pfPrepared").textContent = prep;
  document.getElementById("pfReviewed").textContent = rev;
  document.getElementById("pfRemarks").textContent = document.getElementById("reportRemarks").value.trim() || "—";
  document.getElementById("printSignoff").style.display = "block";

  // The print-only Dashboard Summary section lives permanently in the DOM, positioned
  // off-screen (see .print-only CSS) rather than display:none — a print media query
  // brings it into normal flow only when actually printing. This deliberately avoids
  // any JS-driven show/hide around the print action: an earlier version toggled
  // display:none back on in an `afterprint` handler, which raced against Chrome's
  // "Save as PDF" pipeline (the file can finish writing slightly *after* afterprint
  // fires) and could end up saving a PDF generated from the already-cleared DOM, even
  // though the on-screen preview — rendered before that cleanup — looked correct.
  // We simply rebuild this section's content fresh on every print, and never tear it
  // down reactively.
  const start = document.getElementById("rangeStart").value;
  const end = document.getElementById("rangeEnd").value;
  const printGrid = document.getElementById("printDashboardGrid");
  const hasData = start && end && Object.keys(computedByDate).length;
  if (hasData){
    renderKpiGrid(printGrid, printCharts, start, end, dashboardGranularityPeriod, "period");
    Object.values(printCharts).forEach(c => { if (c){ c.resize(); c.update("none"); } });
  } else {
    printGrid.innerHTML = "";
  }

  // Live <canvas> elements are unreliable in the browser's actual PDF-generation pass
  // (as opposed to the on-screen print preview, which uses a more forgiving render
  // path) — Chrome's pagination/rasterization step can reset the canvas backing store,
  // producing a blank chart in the downloaded PDF even though the preview looked fine.
  // Converting each chart to a static PNG <img> sidesteps that, but the image itself
  // still needs to finish decoding before we can safely hand off to window.print() —
  // so we explicitly wait on that before printing.
  freezeChartsToImages(printCharts).then(() => {
    window.print();
  });
}

/* Replace each chart's live <canvas> with a static PNG snapshot, and resolve only once
   every resulting <img> has actually finished decoding (see comment above). */
function freezeChartsToImages(chartStore){
  const waits = [];
  Object.values(chartStore).forEach(chart => {
    if (!chart || !chart.canvas) return;
    let dataUrl;
    try { dataUrl = chart.toBase64Image(); } catch(e) { return; }
    const canvas = chart.canvas;
    const wrap = canvas.parentElement;
    const img = document.createElement("img");
    img.src = dataUrl;
    img.style.position = "absolute";
    img.style.top = "0"; img.style.left = "0";
    img.style.width = "100%"; img.style.height = "100%";
    if (wrap) wrap.replaceChild(img, canvas);
    const wait = img.decode
      ? img.decode().catch(() => {})
      : new Promise(res => { img.onload = res; img.onerror = res; });
    waits.push(wait);
  });
  return Promise.all(waits);
}

/* ============================================================
   EVENT WIRING
   ============================================================ */
document.querySelectorAll(".nav button").forEach(btn => {
  btn.addEventListener("click", () => {
    document.querySelectorAll(".nav button").forEach(b=>b.classList.remove("active"));
    btn.classList.add("active");
    document.querySelectorAll(".view").forEach(v=>v.classList.remove("active"));
    const view = btn.getAttribute("data-view");
    document.getElementById("view-"+view).classList.add("active");
    document.getElementById("topbarTitle").textContent = btn.textContent.trim();
  });
});

document.getElementById("rangeStart").addEventListener("change", renderAll);
document.getElementById("rangeEnd").addEventListener("change", renderAll);
document.getElementById("trendGranularity").addEventListener("change", (e) => {
  dashboardGranularity = e.target.value;
  renderDashboard();
});
document.getElementById("trendGranularityPeriod").addEventListener("change", (e) => {
  dashboardGranularityPeriod = e.target.value;
  renderDashboardPeriod();
});

["anTitle","anStart","anEnd","anGranularity","anHorizon"].forEach(id => {
  document.getElementById(id).addEventListener("change", renderAnalysis);
});
document.getElementById("btnAddComparePanel").addEventListener("click", () => {
  if (comparePanels.length >= 6){
    toast("Up to 6 comparison panels — remove one before adding another.", true);
    return;
  }
  const dates = getSortedDates();
  const template = comparePanels[0] || { start: dates[0], end: dates[dates.length-1], granularity: "monthly", title: DASHBOARD_ORDER[0] };
  comparePanels.push({ id: "p" + Date.now(), title: template.title, start: template.start, end: template.end, granularity: template.granularity });
  renderComparePanels();
});
document.getElementById("comparePanels").addEventListener("change", (e) => {
  const t = e.target;
  const pid = t.getAttribute("data-p");
  const field = t.getAttribute("data-f");
  if (!pid || !field) return;
  const panel = comparePanels.find(p => p.id === pid);
  if (!panel) return;
  panel[field] = t.value;
  renderComparePanels();
});
document.getElementById("comparePanels").addEventListener("click", (e) => {
  const btn = e.target.closest("[data-remove-panel]");
  if (!btn) return;
  const pid = btn.getAttribute("data-remove-panel");
  if (comparePanels.length <= 1) return;
  comparePanels = comparePanels.filter(p => p.id !== pid);
  renderComparePanels();
});

document.getElementById("btnUpload").addEventListener("click", () => document.getElementById("fileInput").click());
document.getElementById("fileInput").addEventListener("change", (e) => {
  const file = e.target.files[0];
  if (!file) return;
  const reader = new FileReader();
  reader.onload = (evt) => {
    try {
      const wb = XLSX.read(new Uint8Array(evt.target.result), { type:"array", cellDates:true });
      loadDataFromWorkbook(wb, file.name);
    } catch(err){
      toast("Could not read that file as an Excel workbook.", true);
    }
  };
  reader.readAsArrayBuffer(file);
});

document.getElementById("btnSyncNow").addEventListener("click", async () => {
  if (!sourceUrl){
    toast("No online Excel link is set. Add one in the Admin tab, or use Upload Excel instead.", true);
    return;
  }
  try {
    const res = await fetch(sourceUrl, { mode: "cors" });
    if (!res.ok) throw new Error("HTTP " + res.status);
    const buf = await res.arrayBuffer();
    const wb = XLSX.read(new Uint8Array(buf), { type:"array", cellDates:true });
    loadDataFromWorkbook(wb, "synced: " + sourceUrl);
  } catch(err){
    toast("Sync failed — the link likely doesn't allow cross-origin requests from a browser. Use Upload Excel instead, or host the file somewhere CORS-enabled.", true);
  }
});

document.getElementById("btnTemplate").addEventListener("click", () => { downloadTemplate(); closeDownloadsMenu(); });
document.getElementById("btnDownloadInput").addEventListener("click", () => { downloadInputData(); closeDownloadsMenu(); });
document.getElementById("btnDownloadCalc").addEventListener("click", () => { downloadCalculatedData(); closeDownloadsMenu(); });
document.getElementById("btnDownloadMerged").addEventListener("click", () => { downloadMergedData(); closeDownloadsMenu(); });
function closeDownloadsMenu(){ document.getElementById("downloadsMenu").classList.remove("open"); }

// Custom Reports
(function initCustomReportSelect(){
  const sel = document.getElementById("customReportSelect");
  sel.innerHTML = CUSTOM_REPORTS.map(r => `<option value="${r.id}">${r.name}</option>`).join("");
  sel.value = currentCustomReportId;
})();
document.getElementById("customReportSelect").addEventListener("change", (e) => {
  currentCustomReportId = e.target.value;
  renderCustomReports();
});
document.getElementById("btnDownloadCustomReport").addEventListener("click", downloadCustomReportExcel);
document.getElementById("btnPrintCustomReport").addEventListener("click", printCustomReport);

document.getElementById("btnDownloadsMenu").addEventListener("click", (e) => {
  e.stopPropagation();
  document.getElementById("downloadsMenu").classList.toggle("open");
});
document.addEventListener("click", (e) => {
  const menu = document.getElementById("downloadsMenu");
  if (menu.classList.contains("open") && !e.target.closest(".dropdown-wrap")) menu.classList.remove("open");
});
document.getElementById("btnPrintReport").addEventListener("click", handlePrint);

document.getElementById("btnAdminLogin").addEventListener("click", () => {
  const pw = document.getElementById("adminPassword").value;
  const err = document.getElementById("adminError");
  if (pw === "tombRaider"){
    adminUnlocked = true;
    document.getElementById("adminLocked").style.display = "none";
    document.getElementById("adminUnlocked").style.display = "block";
    err.textContent = "";
    renderAdminCalcFields(); renderAdminConstants(); renderAdminTargets();
  } else {
    err.textContent = "Incorrect password.";
  }
});
document.getElementById("btnAdminLock").addEventListener("click", () => {
  adminUnlocked = false;
  document.getElementById("adminPassword").value = "";
  document.getElementById("adminLocked").style.display = "block";
  document.getElementById("adminUnlocked").style.display = "none";
});

document.querySelectorAll(".accordion-header").forEach(h => {
  h.addEventListener("click", () => h.closest(".accordion-item").classList.toggle("open"));
});

document.getElementById("btnExportSettings").addEventListener("click", exportSettings);
document.getElementById("btnImportSettings").addEventListener("click", () => document.getElementById("importSettingsFile").click());
document.getElementById("importSettingsFile").addEventListener("change", (e) => {
  const file = e.target.files[0];
  if (file) importSettingsFile(file);
  e.target.value = "";
});

document.getElementById("btnSaveSourceUrl").addEventListener("click", async () => {
  sourceUrl = document.getElementById("adminSourceUrl").value.trim();
  const saved = await saveSourceUrl();
  if (saved) toast("Source link saved.");
});
document.getElementById("btnSaveConstants").addEventListener("click", applyConstantEdits);
document.getElementById("btnAddConstant").addEventListener("click", addNewConstant);
document.getElementById("btnSaveTargets").addEventListener("click", applyTargetEdits);
document.getElementById("btnAddTarget").addEventListener("click", addNewTarget);
document.getElementById("btnSaveCalcFields").addEventListener("click", applyCalcFieldEdits);
document.getElementById("btnAddCalcField").addEventListener("click", addNewCalcField);
document.getElementById("calcFieldSearch").addEventListener("input", filterCalcFieldCards);

/* ============================================================
   INIT
   ============================================================ */
/* Built-in default data: the 2025 input workbook is embedded in the page
   (DEFAULT_INPUT_DATA, pre-parsed with the same parser a manual upload uses),
   so the dashboard opens with real data already loaded. Uploading a workbook
   or syncing from the online link replaces it for the session. */
function loadDefaultData(){
  if (typeof DEFAULT_INPUT_DATA === "undefined" || !DEFAULT_INPUT_DATA) return false;
  const dates = Object.keys(DEFAULT_INPUT_DATA).sort();
  if (!dates.length) return false;
  inputData = deepClone(DEFAULT_INPUT_DATA);
  document.getElementById("sourceLabel").textContent = "Built-in: " + DEFAULT_DATA_LABEL;
  document.getElementById("rowCountLabel").textContent = dates.length;
  document.getElementById("rangeStart").value = dates[0];
  document.getElementById("rangeEnd").value = dates[dates.length-1];
  recomputeAll();
  return true;
}

(async function init(){
  await loadAdminConfig();
  loadDefaultData();
  renderAll();
})();


</script>
</body>
</html>
